File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/baseline/instance-out.sql,81.95,115.90,19595.18,27713.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1/1-out.sql,85.39,119.61,20417.82,28602.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/2/2-out.sql,96.53,131.70,23081.42,31492.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/3/3-out.sql,100.00,135.48,23912.84,32396.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/4/4-out.sql,88.37,122.88,21130.55,29382.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/5/5-out.sql,63.05,95.36,15076.56,22801.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/6/6-out.sql,117.31,154.27,28050.38,36889.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/7/7-out.sql,101.88,137.57,24362.80,32895.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/8/8-out.sql,104.49,140.36,24985.37,33562.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/9/9-out.sql,95.93,131.07,22938.54,31340.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/10/10-out.sql,82.25,116.24,19668.13,27794.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/11/11-out.sql,70.28,103.22,16805.29,24682.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/12/12-out.sql,82.92,116.96,19827.09,27966.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/13/13-out.sql,70.13,103.06,16768.34,24643.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/14/14-out.sql,79.62,113.37,19038.29,27108.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/15/15-out.sql,103.03,138.78,24636.53,33186.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/16/16-out.sql,124.56,162.14,29783.95,38771.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/17/17-out.sql,103.19,138.95,24674.85,33225.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/18/18-out.sql,87.40,121.80,20898.13,29123.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/19/19-out.sql,125.43,163.10,29991.82,39000.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/20/20-out.sql,120.20,157.43,28742.09,37645.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/21/21-out.sql,97.44,132.72,23300.26,31734.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/22/22-out.sql,100.77,136.33,24095.96,32600.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/23/23-out.sql,85.87,120.14,20532.56,28728.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/24/24-out.sql,97.14,132.40,23227.62,31659.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/25/25-out.sql,129.47,167.48,30958.96,40048.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/26/26-out.sql,86.69,121.04,20730.34,28942.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/27/27-out.sql,110.42,146.84,26404.86,35111.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/28/28-out.sql,118.73,155.82,28389.74,37260.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/29/29-out.sql,82.32,116.31,19684.57,27812.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/30/30-out.sql,109.81,146.16,26257.07,34949.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/31/31-out.sql,97.00,132.24,23195.89,31621.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/32/32-out.sql,70.48,103.43,16852.86,24732.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/33/33-out.sql,94.47,129.48,22590.37,30961.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/34/34-out.sql,81.97,115.92,19600.97,27719.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/35/35-out.sql,114.06,150.76,27273.50,36050.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/36/36-out.sql,61.52,93.69,14711.23,22402.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/37/37-out.sql,92.36,127.22,22085.44,30420.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/38/38-out.sql,98.60,133.97,23576.80,32034.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/39/39-out.sql,61.12,93.24,14614.21,22294.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/40/40-out.sql,118.72,155.84,28389.53,37265.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/41/41-out.sql,76.43,109.91,18277.02,26282.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/42/42-out.sql,103.22,138.99,24681.54,33236.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/43/43-out.sql,105.98,141.97,25341.40,33946.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/44/44-out.sql,95.42,130.54,22817.47,31215.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/45/45-out.sql,102.45,138.16,24497.87,33035.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/46/46-out.sql,82.02,115.96,19611.62,27728.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/47/47-out.sql,123.45,160.96,29519.07,38487.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/48/48-out.sql,93.10,128.01,22261.46,30608.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/49/49-out.sql,81.70,115.61,19535.27,27643.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/50/50-out.sql,89.78,124.43,21468.86,29752.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/51/51-out.sql,88.66,123.18,21201.55,29455.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/52/52-out.sql,62.45,94.69,14932.63,22642.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/53/53-out.sql,114.31,151.04,27334.13,36117.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/54/54-out.sql,83.21,117.25,19897.09,28037.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/55/55-out.sql,108.21,144.41,25875.16,34532.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/56/56-out.sql,121.47,158.82,29045.85,37976.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/57/57-out.sql,95.42,130.51,22816.72,31208.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/58/58-out.sql,83.54,117.60,19976.73,28121.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/59/59-out.sql,89.36,123.94,21367.81,29636.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/60/60-out.sql,96.35,131.52,23040.09,31448.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/61/61-out.sql,96.31,131.49,23029.98,31442.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/62/62-out.sql,112.37,148.92,26869.06,35609.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/63/63-out.sql,110.10,146.44,26326.68,35015.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/64/64-out.sql,108.10,144.31,25848.88,34506.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/65/65-out.sql,111.94,148.47,26768.30,35502.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/66/66-out.sql,104.86,140.78,25073.33,33662.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/67/67-out.sql,68.10,100.83,16283.37,24110.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/68/68-out.sql,93.48,128.43,22352.91,30711.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/69/69-out.sql,73.03,106.21,17463.54,25397.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/70/70-out.sql,94.64,129.67,22629.43,31006.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/71/71-out.sql,83.08,117.11,19865.15,28003.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/72/72-out.sql,105.16,141.11,25145.98,33743.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/73/73-out.sql,107.89,144.06,25797.74,34447.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/74/74-out.sql,112.71,149.29,26951.89,35698.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/75/75-out.sql,90.11,124.78,21548.08,29837.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/76/76-out.sql,67.50,100.19,16141.60,23957.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/77/77-out.sql,95.50,130.60,22835.17,31229.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/78/78-out.sql,87.58,121.99,20942.47,29169.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/79/79-out.sql,96.29,131.46,23025.51,31434.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/80/80-out.sql,113.20,149.82,27067.47,35824.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/81/81-out.sql,105.03,140.95,25115.26,33703.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/82/82-out.sql,76.52,110.00,18298.33,26303.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/83/83-out.sql,79.44,113.16,18996.80,27059.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/84/84-out.sql,114.78,151.56,27446.85,36241.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/85/85-out.sql,82.20,116.16,19654.85,27775.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/86/86-out.sql,63.83,96.19,15263.99,23001.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/87/87-out.sql,74.00,107.26,17695.12,25648.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/88/88-out.sql,117.08,154.02,27996.31,36829.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/89/89-out.sql,101.15,136.72,24185.89,32692.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/90/90-out.sql,89.61,124.24,21428.62,29707.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/91/91-out.sql,62.20,94.42,14872.96,22576.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/92/92-out.sql,74.55,107.85,17827.62,25788.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/93/93-out.sql,89.06,123.61,21295.31,29557.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/94/94-out.sql,80.61,114.44,19274.78,27365.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/95/95-out.sql,90.96,125.67,21749.64,30051.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/96/96-out.sql,96.19,131.37,23000.90,31412.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/97/97-out.sql,76.40,109.85,18269.62,26267.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/98/98-out.sql,84.31,118.45,20160.05,28323.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/99/99-out.sql,94.50,129.54,22597.22,30976.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/100/100-out.sql,92.25,127.09,22058.67,30389.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/101/101-out.sql,78.82,112.48,18847.17,26896.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/102/102-out.sql,107.66,143.82,25744.27,34390.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/103/103-out.sql,101.52,137.17,24275.09,32800.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/104/104-out.sql,114.73,151.50,27433.12,36226.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/105/105-out.sql,119.17,156.31,28496.01,37377.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/106/106-out.sql,105.05,140.98,25120.80,33711.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/107/107-out.sql,64.80,97.23,15494.19,23250.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/108/108-out.sql,79.22,112.93,18942.60,27003.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/109/109-out.sql,111.31,147.78,26616.62,35338.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/110/110-out.sql,108.88,145.13,26034.97,34702.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/111/111-out.sql,80.24,114.04,19186.81,27270.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/112/112-out.sql,82.81,116.82,19802.20,27934.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/113/113-out.sql,91.85,126.65,21963.52,30285.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/114/114-out.sql,100.49,136.03,24029.99,32528.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/115/115-out.sql,91.67,126.44,21919.14,30233.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/116/116-out.sql,90.27,124.92,21584.24,29871.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/117/117-out.sql,106.86,142.94,25552.14,34179.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/118/118-out.sql,74.03,107.29,17701.80,25655.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/119/119-out.sql,95.52,130.62,22839.69,31234.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/120/120-out.sql,72.05,105.16,17227.93,25145.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/121/121-out.sql,61.55,93.73,14718.60,22411.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/122/122-out.sql,86.42,120.77,20664.54,28878.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/123/123-out.sql,84.10,118.23,20110.73,28271.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/124/124-out.sql,87.98,122.43,21039.02,29276.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/125/125-out.sql,87.94,122.39,21028.50,29266.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/126/126-out.sql,67.59,100.29,16161.01,23980.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/127/127-out.sql,95.57,130.67,22852.86,31244.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/128/128-out.sql,98.90,134.31,23648.43,32115.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/129/129-out.sql,100.72,136.28,24083.15,32587.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/130/130-out.sql,78.30,111.92,18722.36,26761.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/131/131-out.sql,110.45,146.85,26410.39,35114.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/132/132-out.sql,74.20,107.48,17743.11,25700.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/133/133-out.sql,78.51,112.15,18772.52,26816.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/134/134-out.sql,87.65,122.09,20959.64,29194.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/135/135-out.sql,89.57,124.17,21417.58,29692.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/136/136-out.sql,63.00,95.30,15064.88,22789.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/137/137-out.sql,102.83,138.56,24589.18,33133.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/138/138-out.sql,97.04,132.28,23205.22,31631.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/139/139-out.sql,93.30,128.22,22309.88,30659.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/140/140-out.sql,109.02,145.27,26068.00,34737.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/141/141-out.sql,92.11,126.92,22024.71,30349.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/142/142-out.sql,102.15,137.82,24426.85,32955.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/143/143-out.sql,65.56,98.09,15676.72,23454.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/144/144-out.sql,83.01,117.02,19848.31,27980.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/145/145-out.sql,120.34,157.59,28776.72,37682.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/146/146-out.sql,126.37,164.12,30218.05,39244.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/147/147-out.sql,74.53,107.82,17820.63,25781.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/148/148-out.sql,68.66,101.47,16418.84,24263.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/149/149-out.sql,119.85,157.04,28658.07,37551.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/150/150-out.sql,107.54,143.68,25714.38,34357.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/151/151-out.sql,111.79,148.28,26732.17,35457.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/152/152-out.sql,100.01,135.53,23915.22,32407.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/153/153-out.sql,98.50,133.85,23553.70,32005.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/154/154-out.sql,101.36,136.96,24237.94,32748.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/155/155-out.sql,77.70,111.28,18580.04,26608.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/156/156-out.sql,79.85,113.61,19094.81,27166.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/157/157-out.sql,80.81,114.66,19324.42,27417.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/158/158-out.sql,69.57,102.46,16634.91,24500.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/159/159-out.sql,91.76,126.56,21941.41,30263.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/160/160-out.sql,103.48,139.29,24743.27,33307.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/161/161-out.sql,93.22,128.14,22291.85,30641.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/162/162-out.sql,101.59,137.23,24291.50,32815.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/163/163-out.sql,106.84,142.94,25547.23,34179.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/164/164-out.sql,104.42,140.30,24970.11,33547.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/165/165-out.sql,73.49,106.72,17573.43,25518.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/166/166-out.sql,67.13,99.79,16052.44,23862.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/167/167-out.sql,116.38,153.28,27828.16,36651.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/168/168-out.sql,101.52,137.14,24275.73,32793.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/169/169-out.sql,112.04,148.56,26790.96,35524.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/170/170-out.sql,81.79,115.71,19557.54,27668.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/171/171-out.sql,102.18,137.86,24432.73,32964.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/172/172-out.sql,88.92,123.47,21262.40,29523.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/173/173-out.sql,91.82,126.60,21955.43,30272.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/174/174-out.sql,92.94,127.85,22223.91,30572.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/175/175-out.sql,76.08,109.52,18192.56,26188.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/176/176-out.sql,106.26,142.27,25408.00,34020.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/177/177-out.sql,69.72,102.59,16670.84,24531.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/178/178-out.sql,106.17,142.17,25386.55,33995.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/179/179-out.sql,95.67,130.78,22875.72,31272.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/180/180-out.sql,91.66,126.46,21917.67,30239.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/181/181-out.sql,117.21,154.19,28028.22,36869.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/182/182-out.sql,64.99,97.45,15539.94,23302.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/183/183-out.sql,77.08,110.62,18432.54,26450.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/184/184-out.sql,102.44,138.15,24496.62,33035.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/185/185-out.sql,74.19,107.47,17741.36,25698.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/186/186-out.sql,73.17,106.35,17496.40,25429.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/187/187-out.sql,73.76,106.98,17637.60,25581.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/188/188-out.sql,59.28,91.27,14176.24,21825.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/189/189-out.sql,119.49,156.63,28571.50,37453.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/190/190-out.sql,101.35,136.96,24235.30,32750.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/191/191-out.sql,105.53,141.48,25235.02,33830.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/192/192-out.sql,68.67,101.47,16421.37,24263.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/193/193-out.sql,97.83,133.15,23393.08,31838.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/194/194-out.sql,67.19,99.86,16067.22,23878.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/195/195-out.sql,99.19,134.60,23717.38,32186.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/196/196-out.sql,70.87,103.85,16945.71,24831.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/197/197-out.sql,68.92,101.71,16479.53,24321.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/198/198-out.sql,92.09,126.92,22020.52,30349.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/199/199-out.sql,69.02,101.85,16503.17,24353.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/200/200-out.sql,85.49,119.73,20441.44,28629.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/201/201-out.sql,101.49,137.12,24269.47,32787.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/202/202-out.sql,102.79,138.54,24579.00,33128.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/203/203-out.sql,76.11,109.55,18198.86,26195.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/204/204-out.sql,114.46,151.18,27370.20,36149.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/205/205-out.sql,86.82,121.20,20760.05,28980.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/206/206-out.sql,74.60,107.89,17838.98,25799.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/207/207-out.sql,78.85,112.54,18855.62,26910.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/208/208-out.sql,79.55,113.29,19023.12,27090.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/209/209-out.sql,71.77,104.82,17162.28,25063.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/210/210-out.sql,70.21,103.14,16789.45,24662.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/211/211-out.sql,120.26,157.50,28755.63,37662.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/212/212-out.sql,96.15,131.33,22991.89,31403.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/213/213-out.sql,114.70,151.47,27426.40,36219.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/214/214-out.sql,103.55,139.36,24761.59,33323.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/215/215-out.sql,101.83,137.48,24349.20,32873.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/216/216-out.sql,71.53,104.56,17104.45,25002.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/217/217-out.sql,71.93,105.01,17200.58,25110.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/218/218-out.sql,87.15,121.55,20839.63,29064.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/219/219-out.sql,108.23,144.42,25880.78,34532.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/220/220-out.sql,72.33,105.45,17295.86,25215.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/221/221-out.sql,75.55,108.94,18064.73,26049.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/222/222-out.sql,100.73,136.30,24085.56,32592.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/223/223-out.sql,70.71,103.69,16907.08,24794.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/224/224-out.sql,96.92,132.14,23175.35,31597.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/225/225-out.sql,122.75,160.20,29353.07,38307.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/226/226-out.sql,100.82,136.38,24107.81,32610.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/227/227-out.sql,66.63,99.26,15932.53,23734.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/228/228-out.sql,67.26,99.94,16083.28,23896.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/229/229-out.sql,108.08,144.27,25844.34,34497.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/230/230-out.sql,76.22,109.66,18225.03,26221.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/231/231-out.sql,99.04,134.46,23681.84,32151.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/232/232-out.sql,112.10,148.62,26805.43,35537.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/233/233-out.sql,110.81,147.21,26496.80,35202.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/234/234-out.sql,98.89,134.32,23647.26,32117.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/235/235-out.sql,78.89,112.57,18864.95,26918.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/236/236-out.sql,93.16,128.07,22275.75,30624.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/237/237-out.sql,70.34,103.27,16819.78,24693.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/238/238-out.sql,88.43,122.92,21145.08,29393.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/239/239-out.sql,109.53,145.86,26190.90,34877.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/240/240-out.sql,122.97,160.45,29405.74,38365.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/241/241-out.sql,73.25,106.48,17516.70,25460.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/242/242-out.sql,68.07,100.80,16276.59,24103.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/243/243-out.sql,60.98,93.11,14581.93,22264.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/244/244-out.sql,82.77,116.79,19792.60,27927.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/245/245-out.sql,109.98,146.34,26299.50,34993.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/246/246-out.sql,121.53,158.89,29061.21,37992.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/247/247-out.sql,83.54,117.64,19977.04,28130.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/248/248-out.sql,99.92,135.39,23893.47,32375.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/249/249-out.sql,73.30,106.51,17528.03,25467.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/250/250-out.sql,75.39,108.75,18026.52,26005.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/251/251-out.sql,111.46,147.95,26651.98,35377.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/252/252-out.sql,95.69,130.79,22880.39,31275.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/253/253-out.sql,80.46,114.26,19238.97,27322.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/254/254-out.sql,76.28,109.75,18240.99,26242.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/255/255-out.sql,89.39,123.96,21375.03,29641.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/256/256-out.sql,74.18,107.48,17737.39,25700.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/257/257-out.sql,109.75,146.09,26242.73,34932.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/258/258-out.sql,104.57,140.47,25005.99,33588.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/259/259-out.sql,103.16,138.92,24667.41,33218.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/260/260-out.sql,98.00,133.32,23432.83,31878.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/261/261-out.sql,119.96,157.15,28686.00,37576.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/262/262-out.sql,67.08,99.75,16040.68,23853.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/263/263-out.sql,90.11,124.75,21547.46,29830.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/264/264-out.sql,72.18,105.29,17258.67,25176.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/265/265-out.sql,88.30,122.82,21114.20,29369.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/266/266-out.sql,95.49,130.59,22834.43,31227.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/267/267-out.sql,94.68,129.73,22639.01,31022.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/268/268-out.sql,63.93,96.33,15287.68,23033.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/269/269-out.sql,118.04,155.08,28225.22,37082.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/270/270-out.sql,68.99,101.83,16497.29,24348.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/271/271-out.sql,124.48,162.09,29766.67,38760.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/272/272-out.sql,79.75,113.53,19070.33,27146.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/273/273-out.sql,101.68,137.31,24313.87,32832.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/274/274-out.sql,110.26,146.63,26365.81,35061.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/275/275-out.sql,102.36,138.04,24475.34,33009.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/276/276-out.sql,78.10,111.71,18675.21,26711.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/277/277-out.sql,101.98,137.66,24386.38,32917.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/278/278-out.sql,80.16,113.92,19167.30,27241.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/279/279-out.sql,88.07,122.55,21058.92,29303.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/280/280-out.sql,69.01,101.82,16501.05,24348.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/281/281-out.sql,117.74,154.77,28153.28,37008.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/282/282-out.sql,77.77,111.35,18595.51,26626.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/283/283-out.sql,85.07,119.29,20341.73,28525.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/284/284-out.sql,88.51,123.03,21165.53,29418.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/285/285-out.sql,135.94,174.51,32506.45,41729.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/286/286-out.sql,82.20,116.15,19654.65,27773.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/287/287-out.sql,102.22,137.90,24443.28,32975.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/288/288-out.sql,102.65,138.38,24545.60,33089.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/289/289-out.sql,62.20,94.43,14872.22,22580.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/290/290-out.sql,83.63,117.72,19997.59,28148.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/291/291-out.sql,112.02,148.55,26786.69,35521.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/292/292-out.sql,82.18,116.13,19651.79,27769.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/293/293-out.sql,94.25,129.26,22537.96,30909.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/294/294-out.sql,97.46,132.74,23305.13,31740.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/295/295-out.sql,89.44,124.03,21386.09,29657.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/296/296-out.sql,104.71,140.60,25037.51,33619.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/297/297-out.sql,97.23,132.49,23250.60,31682.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/298/298-out.sql,81.66,115.59,19526.58,27640.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/299/299-out.sql,77.58,111.15,18549.94,26577.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/300/300-out.sql,65.87,98.41,15751.87,23531.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/301/301-out.sql,84.80,119.00,20277.07,28454.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/302/302-out.sql,107.69,143.86,25751.03,34399.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/303/303-out.sql,67.05,99.68,16033.04,23836.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/304/304-out.sql,113.79,150.44,27209.60,35972.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/305/305-out.sql,74.50,107.81,17815.30,25779.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/306/306-out.sql,119.34,156.49,28537.26,37420.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/307/307-out.sql,98.91,134.31,23651.04,32115.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/308/308-out.sql,91.89,126.69,21973.79,30294.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/309/309-out.sql,85.91,120.20,20543.55,28743.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/310/310-out.sql,66.36,98.95,15868.22,23660.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/311/311-out.sql,66.32,98.90,15859.10,23649.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/312/312-out.sql,83.32,117.36,19922.61,28063.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/313/313-out.sql,109.44,145.75,26169.88,34852.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/314/314-out.sql,130.34,168.42,31166.86,40273.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/315/315-out.sql,63.74,96.10,15241.88,22980.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/316/316-out.sql,83.49,117.57,19963.78,28113.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/317/317-out.sql,109.18,145.46,26108.16,34782.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/318/318-out.sql,78.26,111.91,18714.19,26759.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/319/319-out.sql,112.84,149.44,26982.94,35733.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/320/320-out.sql,63.84,96.23,15264.83,23010.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/321/321-out.sql,69.52,102.39,16624.66,24482.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/322/322-out.sql,79.89,113.67,19102.75,27180.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/323/323-out.sql,60.37,92.44,14436.74,22103.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/324/324-out.sql,112.69,149.25,26946.48,35689.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/325/325-out.sql,120.18,157.40,28738.02,37638.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/326/326-out.sql,103.18,138.96,24671.76,33227.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/327/327-out.sql,97.95,133.25,23422.21,31862.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/328/328-out.sql,98.06,133.42,23449.08,31903.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/329/329-out.sql,97.49,132.78,23311.00,31749.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/330/330-out.sql,101.81,137.47,24345.68,32871.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/331/331-out.sql,73.80,107.04,17648.02,25595.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/332/332-out.sql,81.21,115.10,19418.67,27521.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/333/333-out.sql,80.23,114.02,19184.28,27263.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/334/334-out.sql,113.63,150.29,27171.64,35937.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/335/335-out.sql,63.81,96.16,15257.56,22993.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/336/336-out.sql,79.98,113.74,19123.76,27198.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/337/337-out.sql,85.88,120.16,20535.87,28731.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/338/338-out.sql,113.34,149.98,27102.52,35862.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/339/339-out.sql,101.83,137.49,24348.56,32877.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/340/340-out.sql,99.69,135.15,23838.94,32317.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/341/341-out.sql,118.37,155.45,28304.19,37171.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/342/342-out.sql,85.96,120.24,20554.81,28751.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/343/343-out.sql,77.15,110.68,18448.51,26465.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/344/344-out.sql,88.37,122.88,21131.16,29383.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/345/345-out.sql,116.03,152.91,27746.07,36564.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/346/346-out.sql,109.36,145.66,26151.16,34831.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/347/347-out.sql,84.58,118.73,20224.03,28390.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/348/348-out.sql,110.74,147.14,26480.20,35185.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/349/349-out.sql,113.34,149.98,27102.28,35863.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/350/350-out.sql,63.61,95.96,15210.84,22947.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/351/351-out.sql,80.27,114.08,19195.17,27279.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/352/352-out.sql,94.46,129.48,22588.50,30961.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/353/353-out.sql,100.85,136.44,24115.73,32625.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/354/354-out.sql,76.18,109.64,18215.95,26217.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/355/355-out.sql,125.85,163.57,30094.41,39111.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/356/356-out.sql,87.70,122.17,20971.62,29212.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/357/357-out.sql,114.10,150.80,27283.28,36058.48
