File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/358/358-out.sql,113.42,150.08,27121.86,35887.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/359/359-out.sql,74.10,107.35,17719.81,25669.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/360/360-out.sql,87.90,122.34,21019.47,29254.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/361/361-out.sql,68.00,100.73,16259.33,24087.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/362/362-out.sql,93.43,128.36,22341.88,30693.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/363/363-out.sql,68.98,101.80,16494.29,24341.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/364/364-out.sql,115.25,152.08,27558.66,36364.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/365/365-out.sql,100.89,136.46,24125.07,32629.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/366/366-out.sql,100.22,135.72,23964.82,32453.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/367/367-out.sql,88.64,123.16,21195.77,29450.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/368/368-out.sql,87.87,122.32,21011.54,29250.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/369/369-out.sql,83.72,117.83,20019.53,28174.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/370/370-out.sql,68.87,101.69,16468.45,24315.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/371/371-out.sql,111.31,147.77,26615.41,35334.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/372/372-out.sql,87.84,122.30,21004.99,29244.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/373/373-out.sql,72.69,105.83,17382.68,25306.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/374/374-out.sql,79.68,113.42,19054.27,27120.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/375/375-out.sql,105.86,141.88,25314.03,33925.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/376/376-out.sql,92.05,126.86,22010.14,30334.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/377/377-out.sql,79.90,113.69,19104.55,27184.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/378/378-out.sql,70.36,103.29,16825.13,24698.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/379/379-out.sql,138.80,177.61,33189.50,42469.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/380/380-out.sql,96.47,131.65,23068.91,31479.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/381/381-out.sql,100.85,136.41,24114.43,32618.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/382/382-out.sql,66.76,99.38,15963.76,23764.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/383/383-out.sql,89.91,124.53,21499.66,29778.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/384/384-out.sql,124.02,161.56,29656.61,38633.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/385/385-out.sql,99.68,135.16,23834.83,32319.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/386/386-out.sql,91.54,126.30,21889.73,30202.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/387/387-out.sql,93.35,128.28,22321.49,30674.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/388/388-out.sql,102.54,138.25,24519.33,33058.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/389/389-out.sql,77.98,111.59,18645.75,26682.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/390/390-out.sql,99.56,135.01,23806.57,32284.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/391/391-out.sql,118.23,155.29,28270.34,37132.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/392/392-out.sql,88.60,123.13,21187.01,29442.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/393/393-out.sql,70.11,103.03,16764.79,24636.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/394/394-out.sql,82.98,117.01,19841.26,27980.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/395/395-out.sql,80.24,114.04,19186.74,27268.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/396/396-out.sql,82.97,116.99,19840.39,27975.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/397/397-out.sql,78.82,112.49,18847.53,26898.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/398/398-out.sql,105.43,141.39,25211.42,33808.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/399/399-out.sql,79.40,113.12,18985.28,27048.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/400/400-out.sql,99.25,134.70,23733.78,32208.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/401/401-out.sql,132.66,170.94,31722.41,40874.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/402/402-out.sql,108.70,144.93,25991.53,34656.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/403/403-out.sql,105.45,141.42,25214.42,33815.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/404/404-out.sql,97.27,132.52,23258.92,31689.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/405/405-out.sql,107.75,143.88,25765.09,34405.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/406/406-out.sql,108.79,145.04,26014.73,34681.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/407/407-out.sql,101.15,136.76,24187.83,32702.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/408/408-out.sql,103.44,139.23,24735.39,33292.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/409/409-out.sql,109.12,145.39,26093.34,34766.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/410/410-out.sql,77.43,110.97,18514.73,26535.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/411/411-out.sql,109.03,145.31,26071.27,34746.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/412/412-out.sql,103.68,139.51,24792.79,33359.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/413/413-out.sql,69.21,102.06,16549.34,24404.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/414/414-out.sql,73.44,106.66,17562.02,25505.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/415/415-out.sql,107.02,143.13,25590.79,34225.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/416/416-out.sql,69.09,101.93,16520.89,24374.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/417/417-out.sql,84.79,118.98,20274.07,28450.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/418/418-out.sql,94.22,129.22,22529.29,30898.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/419/419-out.sql,85.21,119.42,20374.34,28556.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/420/420-out.sql,93.28,128.19,22305.40,30654.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/421/421-out.sql,82.16,116.12,19645.59,27765.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/422/422-out.sql,93.29,128.21,22308.47,30658.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/423/423-out.sql,88.80,123.32,21233.44,29488.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/424/424-out.sql,78.69,112.37,18817.17,26870.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/425/425-out.sql,72.46,105.58,17325.82,25247.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/426/426-out.sql,99.74,135.22,23850.22,32334.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/427/427-out.sql,98.60,133.97,23576.34,32034.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/428/428-out.sql,91.15,125.89,21795.60,30103.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/429/429-out.sql,78.21,111.84,18702.52,26743.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/430/430-out.sql,115.49,152.32,27615.91,36422.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/431/431-out.sql,75.46,108.86,18044.58,26030.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/432/432-out.sql,68.93,101.75,16481.92,24330.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/433/433-out.sql,121.13,158.43,28963.96,37884.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/434/434-out.sql,87.10,121.51,20828.32,29056.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/435/435-out.sql,105.83,141.81,25307.28,33909.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/436/436-out.sql,72.28,105.37,17282.65,25196.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/437/437-out.sql,122.04,159.41,29181.45,38117.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/438/438-out.sql,95.41,130.53,22815.58,31213.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/439/439-out.sql,79.16,112.85,18929.61,26985.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/440/440-out.sql,114.12,150.82,27288.94,36065.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/441/441-out.sql,87.91,122.36,21019.95,29258.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/442/442-out.sql,84.05,118.16,20096.99,28253.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/443/443-out.sql,114.11,150.82,27285.00,36063.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/444/444-out.sql,94.88,129.94,22688.13,31070.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/445/445-out.sql,112.97,149.59,27014.59,35769.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/446/446-out.sql,112.08,148.63,26801.67,35540.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/447/447-out.sql,116.71,153.65,27908.51,36740.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/448/448-out.sql,121.65,159.02,29089.39,38023.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/449/449-out.sql,109.10,145.39,26087.42,34766.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/450/450-out.sql,115.76,152.62,27680.50,36494.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/451/451-out.sql,82.98,116.99,19841.19,27975.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/452/452-out.sql,68.20,100.94,16306.87,24135.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/453/453-out.sql,94.29,129.33,22547.79,30925.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/454/454-out.sql,71.68,104.74,17140.47,25045.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/455/455-out.sql,82.37,116.34,19696.80,27818.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/456/456-out.sql,96.00,131.15,22954.84,31359.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/457/457-out.sql,89.81,124.43,21476.42,29754.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/458/458-out.sql,118.47,155.54,28328.24,37191.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/459/459-out.sql,79.26,112.94,18952.25,27007.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/460/460-out.sql,99.37,134.81,23761.29,32236.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/461/461-out.sql,85.03,119.26,20332.66,28516.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/462/462-out.sql,111.73,148.21,26717.53,35439.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/463/463-out.sql,83.96,118.08,20075.47,28234.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/464/464-out.sql,86.58,120.94,20703.67,28918.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/465/465-out.sql,106.24,142.25,25403.80,34015.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/466/466-out.sql,97.21,132.45,23245.46,31671.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/467/467-out.sql,102.93,138.68,24612.71,33160.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/468/468-out.sql,113.63,150.30,27170.56,35940.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/469/469-out.sql,71.09,104.10,16999.00,24892.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/470/470-out.sql,91.18,125.91,21803.86,30108.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/471/471-out.sql,90.98,125.70,21754.91,30056.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/472/472-out.sql,109.43,145.73,26167.27,34847.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/473/473-out.sql,66.15,98.72,15817.12,23604.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/474/474-out.sql,61.94,94.14,14812.15,22511.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/475/475-out.sql,113.86,150.56,27226.46,36002.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/476/476-out.sql,112.67,149.23,26942.79,35684.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/477/477-out.sql,68.63,101.44,16412.00,24257.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/478/478-out.sql,79.03,112.72,18897.08,26952.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/479/479-out.sql,102.36,138.06,24476.08,33014.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/480/480-out.sql,73.87,107.14,17664.38,25619.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/481/481-out.sql,105.90,141.91,25322.35,33932.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/482/482-out.sql,129.39,167.40,30939.07,40028.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/483/483-out.sql,78.62,112.28,18800.01,26848.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/484/484-out.sql,91.94,126.74,21983.75,30305.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/485/485-out.sql,82.28,116.26,19675.92,27800.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/486/486-out.sql,90.01,124.64,21522.09,29804.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/487/487-out.sql,110.86,147.28,26509.81,35218.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/488/488-out.sql,114.09,150.82,27281.65,36063.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/489/489-out.sql,72.68,105.83,17378.48,25305.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/490/490-out.sql,88.24,122.73,21098.99,29346.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/491/491-out.sql,81.75,115.68,19547.51,27661.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/492/492-out.sql,127.60,165.47,30512.48,39566.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/493/493-out.sql,76.63,110.12,18323.13,26332.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/494/494-out.sql,72.52,105.65,17341.71,25263.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/495/495-out.sql,72.45,105.57,17325.15,25243.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/496/496-out.sql,107.77,143.91,25769.70,34411.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/497/497-out.sql,133.64,172.01,31955.07,41131.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/498/498-out.sql,84.44,118.59,20191.05,28356.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/499/499-out.sql,71.08,104.07,16995.63,24885.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/500/500-out.sql,92.97,127.84,22230.98,30569.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/501/501-out.sql,118.90,156.01,28432.43,37304.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/502/502-out.sql,91.28,126.05,21826.42,30141.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/503/503-out.sql,94.24,129.24,22533.91,30902.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/504/504-out.sql,64.99,97.45,15541.47,23301.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/505/505-out.sql,73.45,106.66,17563.32,25503.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/506/506-out.sql,86.44,120.75,20669.45,28874.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/507/507-out.sql,73.06,106.24,17470.27,25403.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/508/508-out.sql,91.42,126.17,21861.32,30170.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/509/509-out.sql,103.06,138.82,24644.46,33194.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/510/510-out.sql,123.58,161.10,29551.39,38522.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/511/511-out.sql,81.35,115.25,19453.36,27559.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/512/512-out.sql,84.68,118.84,20248.22,28416.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/513/513-out.sql,84.60,118.78,20228.45,28402.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/514/514-out.sql,115.74,152.59,27675.50,36486.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/515/515-out.sql,79.16,112.88,18928.29,26992.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/516/516-out.sql,84.09,118.22,20107.80,28268.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/517/517-out.sql,82.52,116.50,19731.22,27856.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/518/518-out.sql,92.41,127.24,22096.73,30424.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/519/519-out.sql,116.33,153.22,27817.12,36638.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/520/520-out.sql,92.85,127.73,22201.30,30542.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/521/521-out.sql,111.08,147.53,26561.47,35277.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/522/522-out.sql,79.81,113.57,19084.90,27156.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/523/523-out.sql,95.78,130.90,22901.96,31301.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/524/524-out.sql,68.00,100.72,16259.33,24084.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/525/525-out.sql,78.91,112.59,18869.56,26922.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/526/526-out.sql,130.43,168.52,31187.54,40297.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/527/527-out.sql,106.57,142.63,25482.71,34105.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/528/528-out.sql,88.82,123.36,21238.80,29498.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/529/529-out.sql,103.22,139.00,24682.04,33237.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/530/530-out.sql,85.96,120.26,20555.83,28756.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/531/531-out.sql,68.71,101.51,16429.58,24273.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/532/532-out.sql,75.79,109.22,18123.28,26116.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/533/533-out.sql,126.84,164.63,30331.17,39365.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/534/534-out.sql,113.16,149.76,27057.96,35810.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/535/535-out.sql,103.67,139.47,24789.21,33349.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/536/536-out.sql,74.26,107.52,17756.10,25711.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/537/537-out.sql,87.48,121.92,20917.93,29152.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/538/538-out.sql,88.38,122.89,21134.30,29384.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/539/539-out.sql,100.21,135.71,23962.03,32450.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/540/540-out.sql,85.49,119.74,20442.06,28631.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/541/541-out.sql,76.23,109.69,18228.58,26228.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/542/542-out.sql,88.14,122.61,21075.30,29318.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/543/543-out.sql,83.37,117.42,19935.06,28077.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/544/544-out.sql,109.40,145.71,26159.84,34842.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/545/545-out.sql,76.93,110.44,18396.36,26409.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/546/546-out.sql,93.73,128.69,22411.70,30773.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/547/547-out.sql,87.48,121.92,20918.57,29153.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/548/548-out.sql,80.25,114.07,19189.85,27275.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/549/549-out.sql,88.96,123.49,21272.61,29527.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/550/550-out.sql,112.26,148.78,26842.59,35577.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/551/551-out.sql,65.27,97.77,15607.26,23379.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/552/552-out.sql,107.21,143.35,25636.23,34277.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/553/553-out.sql,105.02,140.96,25112.64,33705.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/554/554-out.sql,102.23,137.95,24446.20,32987.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/555/555-out.sql,77.15,110.69,18448.95,26468.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/556/556-out.sql,65.71,98.25,15712.89,23493.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/557/557-out.sql,84.46,118.62,20197.11,28363.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/558/558-out.sql,121.33,158.65,29012.18,37936.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/559/559-out.sql,67.52,100.20,16144.72,23961.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/560/560-out.sql,86.60,120.96,20708.92,28923.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/561/561-out.sql,63.41,95.75,15163.13,22896.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/562/562-out.sql,90.52,125.20,21644.22,29937.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/563/563-out.sql,108.74,144.99,26002.87,34670.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/564/564-out.sql,113.51,150.17,27143.28,35908.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/565/565-out.sql,123.55,161.07,29542.99,38514.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/566/566-out.sql,74.41,107.73,17793.28,25760.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/567/567-out.sql,85.17,119.41,20365.14,28552.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/568/568-out.sql,77.16,110.68,18449.40,26466.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/569/569-out.sql,103.98,139.83,24864.11,33435.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/570/570-out.sql,75.13,108.50,17966.16,25945.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/571/571-out.sql,86.31,120.62,20637.43,28842.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/572/572-out.sql,91.93,126.73,21981.18,30303.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/573/573-out.sql,88.84,123.38,21243.65,29503.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/574/574-out.sql,104.14,140.00,24902.55,33476.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/575/575-out.sql,109.86,146.20,26269.92,34958.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/576/576-out.sql,95.51,130.63,22837.97,31235.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/577/577-out.sql,84.53,118.68,20212.23,28378.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/578/578-out.sql,125.06,162.71,29904.92,38907.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/579/579-out.sql,76.00,109.43,18172.93,26166.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/580/580-out.sql,105.03,140.98,25114.38,33711.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/581/581-out.sql,115.15,151.93,27533.61,36329.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/582/582-out.sql,80.93,114.79,19353.19,27449.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/583/583-out.sql,96.43,131.61,23058.10,31470.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/584/584-out.sql,92.39,127.25,22091.50,30427.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/585/585-out.sql,66.51,99.14,15904.15,23706.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/586/586-out.sql,74.78,108.10,17882.02,25849.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/587/587-out.sql,83.36,117.44,19932.26,28081.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/588/588-out.sql,115.20,151.98,27546.24,36342.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/589/589-out.sql,98.83,134.22,23632.00,32093.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/590/590-out.sql,109.08,145.37,26083.05,34760.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/591/591-out.sql,85.55,119.80,20456.11,28647.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/592/592-out.sql,85.41,119.65,20423.08,28610.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/593/593-out.sql,88.41,122.90,21139.91,29387.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/594/594-out.sql,92.05,126.87,22009.93,30337.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/595/595-out.sql,80.00,113.79,19130.09,27208.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/596/596-out.sql,117.78,154.79,28164.43,37012.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/597/597-out.sql,113.12,149.72,27048.22,35801.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/598/598-out.sql,85.05,119.24,20336.09,28513.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/599/599-out.sql,89.69,124.29,21447.02,29719.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/600/600-out.sql,114.01,150.70,27262.06,36035.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/601/601-out.sql,80.08,113.86,19148.99,27225.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/602/602-out.sql,79.75,113.50,19069.66,27140.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/603/603-out.sql,83.08,117.14,19866.78,28010.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/604/604-out.sql,68.85,101.66,16463.75,24309.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/605/605-out.sql,88.09,122.56,21063.31,29307.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/606/606-out.sql,87.18,121.56,20845.47,29068.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/607/607-out.sql,70.80,103.79,16930.49,24817.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/608/608-out.sql,102.34,138.03,24472.46,33005.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/609/609-out.sql,87.69,122.12,20967.39,29201.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/610/610-out.sql,104.89,140.80,25081.27,33667.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/611/611-out.sql,118.10,155.15,28240.43,37100.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/612/612-out.sql,72.94,106.11,17440.41,25372.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/613/613-out.sql,110.18,146.56,26346.02,35044.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/614/614-out.sql,93.23,128.15,22293.29,30644.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/615/615-out.sql,84.83,119.04,20284.63,28464.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/616/616-out.sql,108.15,144.36,25861.09,34519.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/617/617-out.sql,101.18,136.76,24193.89,32701.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/618/618-out.sql,104.51,140.38,24991.05,33568.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/619/619-out.sql,114.11,150.82,27286.19,36065.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/620/620-out.sql,88.54,123.05,21172.17,29423.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/621/621-out.sql,86.59,120.92,20704.78,28913.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/622/622-out.sql,110.27,146.65,26367.83,35066.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/623/623-out.sql,112.29,148.84,26851.65,35591.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/624/624-out.sql,71.69,104.73,17143.00,25042.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/625/625-out.sql,101.51,137.14,24274.02,32793.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/626/626-out.sql,73.43,106.64,17559.51,25498.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/627/627-out.sql,96.53,131.72,23081.61,31497.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/628/628-out.sql,97.34,132.59,23275.17,31705.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/629/629-out.sql,97.32,132.59,23270.50,31704.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/630/630-out.sql,74.69,107.99,17859.47,25823.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/631/631-out.sql,102.51,138.23,24511.81,33054.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/632/632-out.sql,77.69,111.27,18578.28,26605.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/633/633-out.sql,85.57,119.83,20460.87,28654.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/634/634-out.sql,104.50,140.39,24986.99,33568.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/635/635-out.sql,87.22,121.63,20855.88,29085.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/636/636-out.sql,111.16,147.62,26581.50,35297.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/637/637-out.sql,82.08,116.03,19627.03,27745.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/638/638-out.sql,93.74,128.71,22416.15,30776.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/639/639-out.sql,109.84,146.16,26264.61,34949.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/640/640-out.sql,96.17,131.34,22997.00,31407.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/641/641-out.sql,62.66,94.93,14983.69,22698.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/642/642-out.sql,68.96,101.78,16489.12,24338.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/643/643-out.sql,108.42,144.62,25924.82,34581.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/644/644-out.sql,64.97,97.42,15535.09,23296.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/645/645-out.sql,99.80,135.28,23865.13,32347.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/646/646-out.sql,75.57,108.97,18071.52,26057.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/647/647-out.sql,113.21,149.82,27071.16,35825.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/648/648-out.sql,84.08,118.21,20104.61,28266.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/649/649-out.sql,101.57,137.22,24286.91,32811.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/650/650-out.sql,95.23,130.30,22770.32,31157.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/651/651-out.sql,62.53,94.79,14953.13,22665.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/652/652-out.sql,81.84,115.78,19569.41,27685.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/653/653-out.sql,66.47,99.07,15894.79,23690.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/654/654-out.sql,118.07,155.13,28234.01,37093.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/655/655-out.sql,89.97,124.61,21512.58,29795.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/656/656-out.sql,105.38,141.35,25199.26,33798.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/657/657-out.sql,106.81,142.88,25540.46,34164.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/658/658-out.sql,81.80,115.74,19560.85,27675.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/659/659-out.sql,108.17,144.36,25864.53,34519.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/660/660-out.sql,72.93,106.10,17439.60,25371.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/661/661-out.sql,98.44,133.82,23538.41,31998.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/662/662-out.sql,61.21,93.35,14636.34,22321.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/663/663-out.sql,100.99,136.58,24148.98,32659.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/664/664-out.sql,95.36,130.48,22802.66,31200.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/665/665-out.sql,99.47,134.94,23784.90,32266.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/666/666-out.sql,64.36,96.76,15389.06,23138.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/667/667-out.sql,86.53,120.86,20691.14,28900.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/668/668-out.sql,63.32,95.63,15140.81,22867.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/669/669-out.sql,77.10,110.62,18435.97,26451.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/670/670-out.sql,102.44,138.13,24496.53,33029.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/671/671-out.sql,94.55,129.57,22608.53,30983.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/672/672-out.sql,105.51,141.47,25229.13,33827.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/673/673-out.sql,89.63,124.27,21433.26,29714.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/674/674-out.sql,101.33,136.94,24229.95,32746.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/675/675-out.sql,64.36,96.76,15389.22,23137.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/676/676-out.sql,112.82,149.42,26978.75,35729.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/677/677-out.sql,88.32,122.79,21118.82,29361.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/678/678-out.sql,88.13,122.61,21073.90,29319.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/679/679-out.sql,105.71,141.69,25277.79,33881.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/680/680-out.sql,81.42,115.32,19468.24,27576.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/681/681-out.sql,85.42,119.66,20426.52,28612.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/682/682-out.sql,120.14,157.37,28726.89,37630.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/683/683-out.sql,111.05,147.50,26554.08,35271.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/684/684-out.sql,94.01,128.97,22479.92,30839.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/685/685-out.sql,106.17,142.22,25387.52,34007.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/686/686-out.sql,92.66,127.54,22158.03,30496.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/687/687-out.sql,68.73,101.52,16435.36,24276.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/688/688-out.sql,75.06,108.40,17948.35,25921.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/689/689-out.sql,74.95,108.30,17922.49,25895.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/690/690-out.sql,107.45,143.58,25694.10,34334.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/691/691-out.sql,81.41,115.30,19465.93,27569.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/692/692-out.sql,87.27,121.67,20867.12,29093.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/693/693-out.sql,77.63,111.21,18563.18,26592.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/694/694-out.sql,83.01,117.06,19848.93,27991.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/695/695-out.sql,116.69,153.62,27903.25,36734.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/696/696-out.sql,111.93,148.44,26763.73,35494.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/697/697-out.sql,94.41,129.43,22574.42,30950.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/698/698-out.sql,91.89,126.68,21973.31,30292.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/699/699-out.sql,86.52,120.84,20688.10,28894.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/700/700-out.sql,125.03,162.67,29898.28,38896.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/701/701-out.sql,66.71,99.32,15951.15,23749.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/702/702-out.sql,82.86,116.88,19813.26,27947.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/703/703-out.sql,84.39,118.54,20180.49,28346.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/704/704-out.sql,103.55,139.34,24759.90,33318.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/705/705-out.sql,93.25,128.18,22298.44,30649.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/706/706-out.sql,115.73,152.59,27674.00,36486.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/707/707-out.sql,75.37,108.76,18023.36,26006.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/708/708-out.sql,81.18,115.07,19411.11,27515.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/709/709-out.sql,76.22,109.68,18224.76,26227.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/710/710-out.sql,74.33,107.62,17773.73,25735.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/711/711-out.sql,81.19,115.05,19413.50,27511.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/712/712-out.sql,67.68,100.40,16183.64,24007.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/713/713-out.sql,84.82,119.02,20283.12,28459.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/714/714-out.sql,100.55,136.08,24043.01,32539.12
