File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/715/715-out.sql,107.64,143.79,25739.32,34383.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/716/716-out.sql,83.85,117.97,20049.33,28208.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/717/717-out.sql,105.47,141.41,25220.62,33815.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/718/718-out.sql,118.02,155.08,28222.05,37081.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/719/719-out.sql,106.42,142.46,25446.92,34066.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/720/720-out.sql,98.99,134.43,23671.43,32144.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/721/721-out.sql,75.42,108.82,18035.10,26022.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/722/722-out.sql,85.26,119.48,20387.28,28571.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/723/723-out.sql,88.67,123.21,21203.14,29461.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/724/724-out.sql,91.00,125.73,21761.05,30064.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/725/725-out.sql,110.80,147.21,26494.30,35202.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/726/726-out.sql,91.55,126.34,21891.95,30210.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/727/727-out.sql,121.55,158.89,29065.08,37994.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/728/728-out.sql,97.78,133.08,23381.13,31821.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/729/729-out.sql,82.83,116.84,19805.75,27939.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/730/730-out.sql,89.70,124.31,21448.61,29724.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/731/731-out.sql,112.94,149.54,27006.77,35757.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/732/732-out.sql,110.39,146.78,26397.49,35098.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/733/733-out.sql,97.64,132.92,23348.80,31784.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/734/734-out.sql,104.40,140.26,24963.36,33539.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/735/735-out.sql,116.21,153.09,27787.38,36606.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/736/736-out.sql,100.55,136.09,24044.43,32542.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/737/737-out.sql,90.12,124.77,21549.64,29835.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/738/738-out.sql,115.87,152.72,27707.50,36518.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/739/739-out.sql,75.04,108.39,17943.85,25919.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/740/740-out.sql,63.49,95.84,15182.12,22917.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/741/741-out.sql,90.08,124.71,21539.24,29821.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/742/742-out.sql,69.58,102.46,16638.47,24500.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/743/743-out.sql,104.75,140.63,25047.31,33628.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/744/744-out.sql,115.42,152.22,27600.28,36400.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/745/745-out.sql,106.81,142.90,25540.01,34170.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/746/746-out.sql,75.95,109.39,18161.40,26156.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/747/747-out.sql,99.66,135.11,23830.18,32307.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/748/748-out.sql,117.30,154.28,28048.01,36892.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/749/749-out.sql,91.08,125.83,21778.91,30089.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/750/750-out.sql,99.01,134.41,23675.88,32139.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/751/751-out.sql,94.89,129.94,22689.47,31072.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/752/752-out.sql,92.39,127.23,22093.49,30424.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/753/753-out.sql,99.10,134.50,23695.96,32161.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/754/754-out.sql,69.15,101.98,16534.25,24385.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/755/755-out.sql,108.03,144.20,25831.33,34481.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/756/756-out.sql,112.78,149.37,26968.21,35717.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/757/757-out.sql,80.82,114.67,19324.65,27420.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/758/758-out.sql,107.67,143.83,25745.00,34392.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/759/759-out.sql,100.23,135.76,23967.00,32462.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/760/760-out.sql,94.28,129.28,22544.11,30912.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/761/761-out.sql,66.31,98.90,15856.63,23650.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/762/762-out.sql,89.86,124.51,21487.12,29772.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/763/763-out.sql,108.37,144.60,25912.48,34577.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/764/764-out.sql,117.88,154.88,28186.75,37035.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/765/765-out.sql,80.64,114.49,19282.73,27376.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/766/766-out.sql,125.81,163.50,30084.26,39097.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/767/767-out.sql,85.69,119.94,20489.56,28680.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/768/768-out.sql,97.73,133.03,23369.10,31810.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/769/769-out.sql,72.15,105.25,17253.57,25166.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/770/770-out.sql,87.06,121.44,20817.26,29039.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/771/771-out.sql,109.08,145.34,26084.26,34753.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/772/772-out.sql,89.89,124.51,21494.58,29772.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/773/773-out.sql,99.02,134.43,23677.33,32144.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/774/774-out.sql,88.43,122.94,21145.62,29396.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/775/775-out.sql,116.63,153.53,27889.68,36712.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/776/776-out.sql,93.60,128.56,22381.84,30740.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/777/777-out.sql,112.49,149.06,26898.99,35643.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/778/778-out.sql,114.58,151.32,27398.33,36182.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/779/779-out.sql,98.78,134.18,23620.90,32084.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/780/780-out.sql,90.96,125.69,21749.92,30055.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/781/781-out.sql,73.83,107.06,17654.46,25600.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/782/782-out.sql,101.39,137.01,24244.85,32761.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/783/783-out.sql,86.70,121.06,20732.52,28947.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/784/784-out.sql,96.07,131.23,22972.25,31380.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/785/785-out.sql,87.48,121.91,20918.37,29151.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/786/786-out.sql,76.09,109.53,18194.86,26191.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/787/787-out.sql,59.67,91.68,14268.84,21922.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/788/788-out.sql,85.73,120.00,20499.03,28695.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/789/789-out.sql,112.33,148.87,26860.85,35598.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/790/790-out.sql,111.80,148.29,26733.75,35458.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/791/791-out.sql,105.33,141.25,25185.75,33776.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/792/792-out.sql,89.64,124.22,21433.99,29703.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/793/793-out.sql,95.31,130.40,22791.11,31181.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/794/794-out.sql,87.16,121.55,20842.40,29064.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/795/795-out.sql,105.94,141.92,25332.76,33934.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/796/796-out.sql,89.24,123.79,21340.00,29601.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/797/797-out.sql,94.41,129.42,22576.45,30948.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/798/798-out.sql,113.02,149.63,27025.75,35779.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/799/799-out.sql,79.21,112.90,18940.78,26997.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/800/800-out.sql,77.68,111.27,18575.98,26606.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/801/801-out.sql,73.15,106.34,17491.96,25427.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/802/802-out.sql,89.69,124.33,21447.87,29729.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/803/803-out.sql,70.92,103.90,16957.65,24844.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/804/804-out.sql,133.23,171.57,31859.17,41026.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/805/805-out.sql,91.31,126.07,21834.81,30145.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/806/806-out.sql,107.39,143.51,25678.40,34315.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/807/807-out.sql,82.55,116.55,19739.45,27870.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/808/808-out.sql,108.80,145.06,26017.31,34686.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/809/809-out.sql,84.46,118.64,20196.63,28368.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/810/810-out.sql,86.73,121.08,20737.86,28952.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/811/811-out.sql,77.84,111.45,18612.53,26649.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/812/812-out.sql,103.21,138.98,24679.74,33231.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/813/813-out.sql,100.32,135.84,23987.91,32481.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/814/814-out.sql,67.09,99.75,16043.36,23853.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/815/815-out.sql,77.22,110.75,18465.75,26483.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/816/816-out.sql,106.03,142.06,25354.47,33969.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/817/817-out.sql,97.97,133.31,23426.72,31877.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/818/818-out.sql,121.88,159.27,29145.03,38085.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/819/819-out.sql,110.15,146.52,26339.16,35036.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/820/820-out.sql,107.58,143.75,25725.32,34373.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/821/821-out.sql,83.95,118.05,20074.54,28227.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/822/822-out.sql,106.07,142.10,25363.62,33978.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/823/823-out.sql,95.94,131.07,22941.04,31340.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/824/824-out.sql,85.56,119.79,20458.09,28644.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/825/825-out.sql,93.85,128.83,22442.25,30804.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/826/826-out.sql,112.08,148.62,26799.90,35538.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/827/827-out.sql,97.46,132.74,23304.32,31741.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/828/828-out.sql,85.47,119.73,20437.37,28628.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/829/829-out.sql,81.58,115.50,19507.12,27618.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/830/830-out.sql,99.96,135.45,23903.03,32389.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/831/831-out.sql,86.21,120.52,20614.02,28818.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/832/832-out.sql,125.16,162.83,29929.36,38935.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/833/833-out.sql,93.61,128.55,22384.35,30740.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/834/834-out.sql,118.38,155.46,28307.77,37173.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/835/835-out.sql,86.95,121.32,20791.18,29011.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/836/836-out.sql,94.60,129.64,22621.81,30999.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/837/837-out.sql,93.71,128.65,22407.04,30764.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/838/838-out.sql,84.66,118.82,20244.43,28413.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/839/839-out.sql,75.60,108.99,18077.88,26062.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/840/840-out.sql,89.65,124.24,21436.30,29709.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/841/841-out.sql,108.94,145.21,26049.94,34722.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/842/842-out.sql,73.46,106.69,17566.98,25511.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/843/843-out.sql,92.32,127.16,22076.60,30406.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/844/844-out.sql,111.02,147.47,26548.31,35263.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/845/845-out.sql,107.99,144.16,25823.53,34472.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/846/846-out.sql,107.54,143.67,25715.98,34354.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/847/847-out.sql,102.32,138.00,24466.35,32997.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/848/848-out.sql,66.86,99.51,15987.63,23793.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/849/849-out.sql,98.11,133.45,23461.08,31910.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/850/850-out.sql,80.73,114.57,19303.09,27395.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/851/851-out.sql,83.27,117.35,19911.42,28060.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/852/852-out.sql,84.98,119.18,20320.46,28498.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/853/853-out.sql,80.19,114.00,19175.37,27259.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/854/854-out.sql,102.83,138.56,24588.99,33132.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/855/855-out.sql,70.71,103.68,16909.28,24791.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/856/856-out.sql,101.82,137.48,24348.11,32873.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/857/857-out.sql,67.16,99.80,16059.10,23863.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/858/858-out.sql,130.09,168.15,31108.04,40208.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/859/859-out.sql,85.87,120.17,20533.67,28735.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/860/860-out.sql,86.18,120.48,20607.26,28808.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/861/861-out.sql,66.73,99.35,15956.50,23757.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/862/862-out.sql,114.29,151.02,27329.39,36111.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/863/863-out.sql,85.31,119.54,20398.88,28584.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/864/864-out.sql,78.27,111.91,18716.25,26759.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/865/865-out.sql,95.94,131.11,22940.59,31350.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/866/866-out.sql,85.28,119.49,20391.19,28573.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/867/867-out.sql,115.32,152.15,27574.62,36381.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/868/868-out.sql,115.52,152.35,27623.72,36430.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/869/869-out.sql,114.95,151.72,27486.52,36278.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/870/870-out.sql,106.03,142.03,25354.57,33962.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/871/871-out.sql,103.28,139.05,24696.61,33250.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/872/872-out.sql,83.82,117.94,20044.17,28203.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/873/873-out.sql,110.72,147.15,26475.99,35186.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/874/874-out.sql,115.87,152.74,27707.36,36523.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/875/875-out.sql,67.72,100.44,16194.25,24016.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/876/876-out.sql,75.95,109.39,18161.82,26157.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/877/877-out.sql,120.67,157.94,28855.36,37767.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/878/878-out.sql,92.26,127.10,22062.04,30392.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/879/879-out.sql,94.95,130.01,22703.65,31089.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/880/880-out.sql,114.28,150.97,27326.60,36100.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/881/881-out.sql,75.17,108.51,17974.32,25946.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/882/882-out.sql,83.07,117.09,19863.19,27999.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/883/883-out.sql,74.92,108.29,17915.60,25893.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/884/884-out.sql,108.84,145.09,26025.43,34694.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/885/885-out.sql,73.78,107.02,17643.31,25590.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/886/886-out.sql,79.10,112.81,18914.40,26976.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/887/887-out.sql,89.07,123.64,21298.77,29564.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/888/888-out.sql,110.82,147.25,26499.61,35211.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/889/889-out.sql,98.60,133.98,23577.50,32038.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/890/890-out.sql,107.43,143.56,25687.90,34328.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/891/891-out.sql,95.46,130.59,22826.49,31226.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/892/892-out.sql,68.36,101.11,16345.98,24177.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/893/893-out.sql,107.53,143.66,25712.58,34351.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/894/894-out.sql,74.69,108.03,17859.48,25832.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/895/895-out.sql,74.68,107.99,17856.96,25823.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/896/896-out.sql,76.47,109.92,18286.25,26285.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/897/897-out.sql,114.36,151.09,27346.87,36127.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/898/898-out.sql,74.61,107.92,17840.32,25805.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/899/899-out.sql,66.14,98.69,15815.51,23598.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/900/900-out.sql,122.33,159.74,29252.72,38197.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/901/901-out.sql,90.06,124.70,21534.86,29818.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/902/902-out.sql,79.64,113.38,19042.38,27110.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/903/903-out.sql,100.68,136.23,24075.07,32574.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/904/904-out.sql,67.82,100.52,16217.02,24035.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/905/905-out.sql,114.85,151.61,27462.68,36253.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/906/906-out.sql,106.97,143.09,25579.84,34214.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/907/907-out.sql,91.69,126.48,21925.68,30244.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/908/908-out.sql,105.04,140.96,25117.21,33707.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/909/909-out.sql,68.20,100.98,16308.70,24145.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/910/910-out.sql,93.38,128.31,22328.72,30682.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/911/911-out.sql,107.11,143.20,25611.91,34242.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/912/912-out.sql,78.51,112.15,18772.44,26816.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/913/913-out.sql,83.59,117.67,19989.08,28137.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/914/914-out.sql,102.02,137.70,24395.09,32926.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/915/915-out.sql,71.52,104.56,17100.81,25003.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/916/916-out.sql,78.71,112.37,18821.19,26869.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/917/917-out.sql,85.92,120.21,20544.92,28744.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/918/918-out.sql,96.54,131.74,23083.81,31501.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/919/919-out.sql,106.44,142.48,25451.13,34070.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/920/920-out.sql,114.21,150.92,27309.91,36088.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/921/921-out.sql,116.23,153.13,27793.00,36615.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/922/922-out.sql,100.88,136.48,24122.83,32634.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/923/923-out.sql,105.03,140.97,25115.08,33708.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/924/924-out.sql,78.39,112.01,18745.12,26784.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/925/925-out.sql,84.60,118.78,20229.50,28402.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/926/926-out.sql,128.88,166.85,30818.84,39897.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/927/927-out.sql,117.05,153.98,27988.13,36820.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/928/928-out.sql,79.00,112.72,18891.21,26954.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/929/929-out.sql,90.14,124.78,21555.01,29836.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/930/930-out.sql,122.12,159.54,29202.57,38148.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/931/931-out.sql,78.56,112.22,18785.86,26833.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/932/932-out.sql,76.26,109.71,18234.36,26233.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/933/933-out.sql,118.90,156.01,28430.41,37305.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/934/934-out.sql,80.96,114.82,19360.14,27455.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/935/935-out.sql,105.87,141.86,25315.33,33920.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/936/936-out.sql,104.46,140.34,24979.09,33557.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/937/937-out.sql,78.00,111.62,18651.96,26691.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/938/938-out.sql,58.20,90.08,13916.22,21539.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/939/939-out.sql,110.13,146.51,26334.35,35032.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/940/940-out.sql,65.46,97.97,15653.52,23426.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/941/941-out.sql,71.21,104.22,17026.74,24921.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/942/942-out.sql,65.22,97.71,15596.40,23365.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/943/943-out.sql,101.50,137.15,24270.39,32795.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/944/944-out.sql,113.71,150.37,27189.75,35955.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/945/945-out.sql,59.59,91.59,14248.91,21901.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/946/946-out.sql,99.01,134.44,23675.40,32148.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/947/947-out.sql,101.00,136.58,24151.39,32658.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/948/948-out.sql,87.48,121.91,20917.21,29152.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/949/949-out.sql,66.44,99.04,15886.42,23683.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/950/950-out.sql,75.03,108.37,17941.18,25913.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/951/951-out.sql,82.25,116.22,19667.91,27791.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/952/952-out.sql,63.35,95.67,15147.57,22877.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/953/953-out.sql,98.85,134.24,23637.68,32099.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/954/954-out.sql,91.48,126.24,21873.82,30186.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/955/955-out.sql,81.56,115.46,19503.11,27609.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/956/956-out.sql,78.03,111.64,18659.31,26695.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/957/957-out.sql,68.52,101.30,16385.60,24223.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/958/958-out.sql,116.63,153.56,27888.61,36720.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/959/959-out.sql,72.65,105.79,17372.28,25295.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/960/960-out.sql,62.79,95.06,15013.20,22731.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/961/961-out.sql,104.18,140.02,24912.00,33480.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/962/962-out.sql,87.65,122.08,20957.87,29192.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/963/963-out.sql,82.99,117.01,19844.95,27979.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/964/964-out.sql,97.77,133.05,23378.09,31815.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/965/965-out.sql,101.96,137.61,24381.60,32904.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/966/966-out.sql,69.33,102.17,16577.79,24431.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/967/967-out.sql,98.92,134.32,23653.06,32119.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/968/968-out.sql,67.68,100.39,16184.59,24004.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/969/969-out.sql,82.64,116.64,19761.59,27891.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/970/970-out.sql,85.56,119.82,20458.31,28652.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/971/971-out.sql,81.09,114.94,19390.42,27484.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/972/972-out.sql,63.80,96.16,15255.26,22992.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/973/973-out.sql,78.92,112.62,18871.13,26928.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/974/974-out.sql,115.86,152.74,27704.95,36522.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/975/975-out.sql,73.03,106.21,17462.02,25396.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/976/976-out.sql,109.54,145.85,26193.65,34876.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/977/977-out.sql,88.60,123.11,21185.33,29438.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/978/978-out.sql,85.95,120.23,20551.73,28749.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/979/979-out.sql,75.79,109.21,18123.88,26114.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/980/980-out.sql,93.37,128.32,22326.27,30684.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/981/981-out.sql,74.74,108.06,17871.45,25839.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/982/982-out.sql,81.13,115.03,19398.89,27504.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/983/983-out.sql,127.71,165.58,30538.40,39593.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/984/984-out.sql,91.87,126.67,21968.64,30290.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/985/985-out.sql,100.40,135.95,24007.57,32507.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/986/986-out.sql,74.72,108.03,17866.38,25832.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/987/987-out.sql,119.11,156.25,28481.16,37363.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/988/988-out.sql,89.04,123.59,21290.38,29552.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/989/989-out.sql,135.19,173.69,32327.10,41532.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/990/990-out.sql,94.82,129.87,22674.05,31055.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/991/991-out.sql,116.96,153.90,27967.47,36799.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/992/992-out.sql,99.54,135.01,23802.19,32283.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/993/993-out.sql,116.56,153.48,27872.73,36701.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/994/994-out.sql,75.66,109.07,18091.83,26081.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/995/995-out.sql,70.10,103.01,16761.52,24631.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/996/996-out.sql,98.20,133.55,23481.99,31934.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/997/997-out.sql,81.77,115.71,19552.14,27669.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/998/998-out.sql,123.37,160.86,29499.13,38464.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/999/999-out.sql,79.74,113.49,19067.71,27138.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1000/1000-out.sql,101.80,137.45,24343.46,32867.40

File Name,Total (kWh),Heating (kWh),Cooling (kWh),Lights (kWh),Equipment (kWh),Fans (kWh),Pumps (kWh),Heat Recovery (kWh),DHW (kWh),CHP (kWh),Generated (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/baseline/instance-out.sql,19595.18,10412.140000000001,0.0,1127.12,2598.52,0.0,1.77,0.0,5455.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1/1-out.sql,20417.82,10629.810000000001,0.0,1127.12,2930.21,0.0,1.74,0.0,5728.94,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/2/2-out.sql,23081.420000000002,13260.66,0.0,1127.12,2951.3199999999997,0.0,2.07,0.0,5740.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/3/3-out.sql,23912.84,14185.369999999999,0.0,1127.12,2762.02,0.0,2.26,0.0,5836.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/4/4-out.sql,21130.54,12123.05,0.0,1127.12,2443.23,0.0,2.1,0.0,5435.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/5/5-out.sql,15076.56,6108.780000000001,0.0,1127.12,2239.45,0.0,1.04,0.0,5600.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/6/6-out.sql,28050.38,18406.5,0.0,1127.12,2728.84,0.0,3.0,0.0,5784.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/7/7-out.sql,24362.800000000003,15373.44,0.0,1127.12,2275.02,0.0,2.97,0.0,5584.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/8/8-out.sql,24985.370000000003,15053.06,0.0,1127.12,3018.12,0.0,2.62,0.0,5784.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/9/9-out.sql,22938.54,13172.119999999999,0.0,1127.12,2801.9,0.0,2.34,0.0,5835.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/10/10-out.sql,19668.14,10179.1,0.0,1127.12,2962.09,0.0,1.91,0.0,5397.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/11/11-out.sql,16805.29,7212.29,0.0,1127.12,3015.77,0.0,1.35,0.0,5448.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/12/12-out.sql,19827.090000000004,10804.09,0.0,1127.12,2335.4,0.0,1.92,0.0,5558.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/13/13-out.sql,16768.34,7953.09,0.0,1127.12,2254.37,0.0,1.35,0.0,5432.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/14/14-out.sql,19038.29,10125.13,0.0,1127.12,2360.98,0.0,1.62,0.0,5423.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/15/15-out.sql,24636.530000000002,15343.37,0.0,1127.12,2430.64,0.0,2.65,0.0,5732.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/16/16-out.sql,29783.94,20070.86,0.0,1127.12,2780.02,0.0,3.31,0.0,5802.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/17/17-out.sql,24674.840000000004,14797.47,0.0,1127.12,3093.99,0.0,2.41,0.0,5653.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/18/18-out.sql,20898.13,11223.41,0.0,1127.12,2879.46,0.0,1.76,0.0,5666.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/19/19-out.sql,29991.82,20930.15,0.0,1127.12,2246.96,0.0,3.55,0.0,5684.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/20/20-out.sql,28742.09,18980.989999999998,0.0,1127.12,2985.66,0.0,3.63,0.0,5644.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/21/21-out.sql,23300.26,13861.76,0.0,1127.12,2704.72,0.0,2.26,0.0,5604.4,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/22/22-out.sql,24095.95,14232.77,0.0,1127.12,3072.4399999999996,0.0,2.63,0.0,5661.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/23/23-out.sql,20532.55,10874.609999999999,0.0,1127.12,2925.15,0.0,1.8,0.0,5603.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/24/24-out.sql,23227.62,14275.19,0.0,1127.12,2303.71,0.0,2.46,0.0,5519.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/25/25-out.sql,30958.96,21328.969999999998,0.0,1127.12,2812.09,0.0,3.68,0.0,5687.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/26/26-out.sql,20730.340000000004,11157.960000000001,0.0,1127.12,2883.68,0.0,1.72,0.0,5559.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/27/27-out.sql,26404.86,17471.83,0.0,1127.12,2185.09,0.0,3.41,0.0,5617.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/28/28-out.sql,28389.74,19258.67,0.0,1127.12,2248.67,0.0,3.34,0.0,5751.94,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/29/29-out.sql,19684.57,10349.78,0.0,1127.12,2692.94,0.0,1.91,0.0,5512.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/30/30-out.sql,26257.07,17069.84,0.0,1127.12,2367.58,0.0,3.31,0.0,5689.22,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/31/31-out.sql,23195.89,13606.47,0.0,1127.12,2944.0699999999997,0.0,2.24,0.0,5516.01,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/32/32-out.sql,16852.86,7596.95,0.0,1127.12,2555.5299999999997,0.0,1.28,0.0,5571.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/33/33-out.sql,22590.37,13015.21,0.0,1127.12,2741.09,0.0,2.07,0.0,5704.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/34/34-out.sql,19600.96,9958.01,0.0,1127.12,2942.65,0.0,1.89,0.0,5571.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/35/35-out.sql,27273.489999999998,17847.54,0.0,1127.12,2521.67,0.0,3.34,0.0,5773.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/36/36-out.sql,14711.23,5358.469999999999,0.0,1127.12,2717.8199999999997,0.0,0.9,0.0,5506.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/37/37-out.sql,22085.440000000002,12652.76,0.0,1127.12,2678.96,0.0,2.45,0.0,5624.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/38/38-out.sql,23576.8,14235.58,0.0,1127.12,2561.79,0.0,2.25,0.0,5650.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/39/39-out.sql,14614.220000000001,4865.400000000001,0.0,1127.12,3106.43,0.0,0.8,0.0,5514.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/40/40-out.sql,28389.54,19426.7,0.0,1127.12,2187.94,0.0,3.72,0.0,5644.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/41/41-out.sql,18277.02,8771.169999999998,0.0,1127.12,2916.18,0.0,1.6,0.0,5460.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/42/42-out.sql,24681.539999999997,15349.87,0.0,1127.12,2587.44,0.0,2.67,0.0,5614.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/43/43-out.sql,25341.4,16090.54,0.0,1127.12,2323.61,0.0,2.42,0.0,5797.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/44/44-out.sql,22817.48,13521.08,0.0,1127.12,2520.5,0.0,2.63,0.0,5646.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/45/45-out.sql,24497.879999999997,15332.2,0.0,1127.12,2390.62,0.0,2.51,0.0,5645.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/46/46-out.sql,19611.62,10505.019999999999,0.0,1127.12,2275.27,0.0,1.69,0.0,5702.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/47/47-out.sql,29519.07,19818.05,0.0,1127.12,2839.2799999999997,0.0,3.66,0.0,5730.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/48/48-out.sql,22261.46,12919.27,0.0,1127.12,2614.7,0.0,2.3,0.0,5598.07,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/49/49-out.sql,19535.28,9970.279999999999,0.0,1127.12,2874.01,0.0,1.53,0.0,5562.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/50/50-out.sql,21468.86,12391.25,0.0,1127.12,2423.24,0.0,2.47,0.0,5524.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/51/51-out.sql,21201.55,11669.42,0.0,1127.12,2847.62,0.0,1.88,0.0,5555.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/52/52-out.sql,14932.619999999999,6040.74,0.0,1127.12,2224.5099999999998,0.0,0.88,0.0,5539.37,0.0,0.000
