File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/53/53-out.sql,27334.13,17984.11,0.0,1127.12,2464.64,0.0,3.44,0.0,5754.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/54/54-out.sql,19897.09,10120.25,0.0,1127.12,3045.35,0.0,1.68,0.0,5602.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/55/55-out.sql,25875.16,16175.12,0.0,1127.12,2791.18,0.0,3.17,0.0,5778.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/56/56-out.sql,29045.85,19968.5,0.0,1127.12,2287.21,0.0,3.72,0.0,5659.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/57/57-out.sql,22816.719999999998,13369.07,0.0,1127.12,2475.02,0.0,2.27,0.0,5843.23,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/58/58-out.sql,19976.73,10405.16,0.0,1127.12,2804.45,0.0,1.54,0.0,5638.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/59/59-out.sql,21367.809999999998,12265.05,0.0,1127.12,2222.24,0.0,2.03,0.0,5751.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/60/60-out.sql,23040.09,13404.24,0.0,1127.12,2790.51,0.0,2.02,0.0,5716.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/61/61-out.sql,23029.98,13726.48,0.0,1127.12,2387.29,0.0,2.49,0.0,5786.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/62/62-out.sql,26869.06,17078.739999999998,0.0,1127.12,2842.19,0.0,3.11,0.0,5817.9,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/63/63-out.sql,26326.68,16551.45,0.0,1127.12,2836.01,0.0,2.5,0.0,5809.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/64/64-out.sql,25848.88,16629.309999999998,0.0,1127.12,2384.15,0.0,3.26,0.0,5705.03,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/65/65-out.sql,26768.300000000003,17734.25,0.0,1127.12,2192.24,0.0,3.13,0.0,5711.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/66/66-out.sql,25073.33,15927.51,0.0,1127.12,2401.97,0.0,2.79,0.0,5613.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/67/67-out.sql,16283.37,6867.96,0.0,1127.12,2826.77,0.0,1.06,0.0,5460.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/68/68-out.sql,22352.91,13149.33,0.0,1127.12,2527.42,0.0,2.45,0.0,5546.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/69/69-out.sql,17463.54,8046.8099999999995,0.0,1127.12,2747.98,0.0,1.48,0.0,5540.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/70/70-out.sql,22629.42,12783.06,0.0,1127.12,2906.95,0.0,2.34,0.0,5809.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/71/71-out.sql,19865.15,10069.5,0.0,1127.12,3036.49,0.0,1.71,0.0,5630.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/72/72-out.sql,25145.98,16072.99,0.0,1127.12,2329.49,0.0,2.87,0.0,5613.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/73/73-out.sql,25797.739999999998,16810.55,0.0,1127.12,2189.61,0.0,2.79,0.0,5667.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/74/74-out.sql,26951.89,17172.44,0.0,1127.12,2901.8,0.0,2.95,0.0,5747.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/75/75-out.sql,21548.08,12330.2,0.0,1127.12,2443.4,0.0,2.4,0.0,5644.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/76/76-out.sql,16141.6,6342.06,0.0,1127.12,3119.2799999999997,0.0,1.12,0.0,5552.02,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/77/77-out.sql,22835.17,13320.009999999998,0.0,1127.12,2558.64,0.0,2.32,0.0,5827.07,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/78/78-out.sql,20942.47,11093.19,0.0,1127.12,3039.4399999999996,0.0,1.64,0.0,5681.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/79/79-out.sql,23025.510000000002,13222.38,0.0,1127.12,2900.95,0.0,2.28,0.0,5772.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/80/80-out.sql,27067.48,17561.99,0.0,1127.12,2773.42,0.0,2.86,0.0,5602.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/81/81-out.sql,25115.25,15158.269999999999,0.0,1127.12,3013.02,0.0,2.62,0.0,5814.23,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/82/82-out.sql,18298.33,8644.1,0.0,1127.12,2938.19,0.0,1.57,0.0,5587.35,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/83/83-out.sql,18996.81,9384.68,0.0,1127.12,3025.41,0.0,1.43,0.0,5458.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/84/84-out.sql,27446.850000000002,17793.079999999998,0.0,1127.12,2806.51,0.0,3.61,0.0,5716.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/85/85-out.sql,19654.86,10340.31,0.0,1127.12,2477.84,0.0,1.7,0.0,5707.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/86/86-out.sql,15263.99,5620.81,0.0,1127.12,3002.13,0.0,0.92,0.0,5513.02,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/87/87-out.sql,17695.12,8450.14,0.0,1127.12,2468.6099999999997,0.0,1.54,0.0,5647.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/88/88-out.sql,27996.32,18016.829999999998,0.0,1127.12,3061.64,0.0,2.99,0.0,5787.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/89/89-out.sql,24185.89,14590.86,0.0,1127.12,2673.35,0.0,2.24,0.0,5792.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/90/90-out.sql,21428.61,12229.029999999999,0.0,1127.12,2491.7799999999997,0.0,2.34,0.0,5578.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/91/91-out.sql,14872.96,5692.76,0.0,1127.12,2570.56,0.0,0.84,0.0,5481.68,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/92/92-out.sql,17827.62,8707.38,0.0,1127.12,2411.5,0.0,1.31,0.0,5580.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/93/93-out.sql,21295.31,11525.27,0.0,1127.12,3081.83,0.0,1.95,0.0,5559.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/94/94-out.sql,19274.79,9945.89,0.0,1127.12,2668.08,0.0,1.74,0.0,5531.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/95/95-out.sql,21749.64,12314.679999999998,0.0,1127.12,2552.1099999999997,0.0,2.11,0.0,5753.61,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/96/96-out.sql,23000.91,13784.09,0.0,1127.12,2346.8,0.0,2.53,0.0,5740.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/97/97-out.sql,18269.62,8686.09,0.0,1127.12,2796.04,0.0,1.32,0.0,5659.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/98/98-out.sql,20160.050000000003,10350.43,0.0,1127.12,3165.49,0.0,1.66,0.0,5515.35,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/99/99-out.sql,22597.23,13409.41,0.0,1127.12,2457.88,0.0,2.57,0.0,5600.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/100/100-out.sql,22058.67,12575.519999999999,0.0,1127.12,2653.73,0.0,2.41,0.0,5699.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/101/101-out.sql,18847.16,9185.650000000001,0.0,1127.12,2805.72,0.0,1.56,0.0,5727.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/102/102-out.sql,25744.27,15893.949999999999,0.0,1127.12,3080.49,0.0,2.97,0.0,5639.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/103/103-out.sql,24275.089999999997,15271.449999999999,0.0,1127.12,2258.91,0.0,3.07,0.0,5614.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/104/104-out.sql,27433.11,18148.99,0.0,1127.12,2431.14,0.0,3.58,0.0,5722.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/105/105-out.sql,28496.010000000002,18654.72,0.0,1127.12,3103.33,0.0,3.42,0.0,5607.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/106/106-out.sql,25120.79,15236.539999999999,0.0,1127.12,2997.4700000000003,0.0,2.81,0.0,5756.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/107/107-out.sql,15494.189999999999,5772.22,0.0,1127.12,3054.43,0.0,0.91,0.0,5539.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/108/108-out.sql,18942.6,9468.970000000001,0.0,1127.12,2955.29,0.0,1.53,0.0,5389.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/109/109-out.sql,26616.61,17523.149999999998,0.0,1127.12,2210.87,0.0,3.32,0.0,5752.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/110/110-out.sql,26034.97,16522.33,0.0,1127.12,2660.98,0.0,2.71,0.0,5721.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/111/111-out.sql,19186.82,9844.900000000001,0.0,1127.12,2616.5699999999997,0.0,1.82,0.0,5596.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/112/112-out.sql,19802.199999999997,9966.95,0.0,1127.12,3063.75,0.0,1.72,0.0,5642.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/113/113-out.sql,21963.53,12508.640000000001,0.0,1127.12,2634.38,0.0,2.31,0.0,5691.07,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/114/114-out.sql,24029.989999999998,14431.52,0.0,1127.12,2776.0,0.0,2.58,0.0,5692.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/115/115-out.sql,21919.14,12521.61,0.0,1127.12,2517.13,0.0,2.01,0.0,5751.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/116/116-out.sql,21584.24,12089.39,0.0,1127.12,2642.04,0.0,2.13,0.0,5723.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/117/117-out.sql,25552.14,15848.83,0.0,1127.12,2896.0299999999997,0.0,2.67,0.0,5677.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/118/118-out.sql,17701.8,8137.450000000001,0.0,1127.12,2870.35,0.0,1.49,0.0,5565.39,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/119/119-out.sql,22839.69,12849.28,0.0,1127.12,3178.29,0.0,2.27,0.0,5682.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/120/120-out.sql,17227.93,8446.17,0.0,1127.12,2190.42,0.0,1.56,0.0,5462.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/121/121-out.sql,14718.59,5740.13,0.0,1127.12,2291.33,0.0,0.93,0.0,5559.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/122/122-out.sql,20664.54,11741.42,0.0,1127.12,2223.06,0.0,2.17,0.0,5570.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/123/123-out.sql,20110.73,10459.39,0.0,1127.12,2963.8199999999997,0.0,1.81,0.0,5558.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/124/124-out.sql,21039.01,11170.640000000001,0.0,1127.12,3029.27,0.0,1.83,0.0,5710.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/125/125-out.sql,21028.49,11178.16,0.0,1127.12,2902.6,0.0,2.02,0.0,5818.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/126/126-out.sql,16161.01,6986.37,0.0,1127.12,2554.5,0.0,1.16,0.0,5491.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/127/127-out.sql,22852.850000000002,12993.13,0.0,1127.12,2969.16,0.0,2.02,0.0,5761.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/128/128-out.sql,23648.43,14454.83,0.0,1127.12,2455.49,0.0,2.49,0.0,5608.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/129/129-out.sql,24083.15,14280.67,0.0,1127.12,3115.1499999999996,0.0,2.69,0.0,5557.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/130/130-out.sql,18722.36,9287.960000000001,0.0,1127.12,2784.39,0.0,1.42,0.0,5521.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/131/131-out.sql,26410.390000000003,17167.92,0.0,1127.12,2396.16,0.0,3.12,0.0,5716.07,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/132/132-out.sql,17743.11,8447.97,0.0,1127.12,2741.62,0.0,1.43,0.0,5424.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/133/133-out.sql,18772.51,9426.59,0.0,1127.12,2666.96,0.0,1.45,0.0,5550.4,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/134/134-out.sql,20959.649999999998,11814.77,0.0,1127.12,2426.5699999999997,0.0,1.91,0.0,5589.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/135/135-out.sql,21417.57,12285.65,0.0,1127.12,2296.45,0.0,2.24,0.0,5706.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/136/136-out.sql,15064.880000000001,5876.71,0.0,1127.12,2592.87,0.0,1.0,0.0,5467.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/137/137-out.sql,24589.18,15106.76,0.0,1127.12,2609.55,0.0,2.53,0.0,5743.22,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/138/138-out.sql,23205.219999999998,13725.310000000001,0.0,1127.12,2764.0,0.0,2.15,0.0,5586.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/139/139-out.sql,22309.88,13108.42,0.0,1127.12,2421.74,0.0,2.08,0.0,5650.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/140/140-out.sql,26068.0,16092.75,0.0,1127.12,3057.43,0.0,2.82,0.0,5787.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/141/141-out.sql,22024.710000000003,12088.44,0.0,1127.12,3123.88,0.0,2.16,0.0,5683.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/142/142-out.sql,24426.85,14431.189999999999,0.0,1127.12,3114.2,0.0,2.43,0.0,5751.91,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/143/143-out.sql,15676.720000000001,6444.92,0.0,1127.12,2579.63,0.0,1.13,0.0,5523.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/144/144-out.sql,19848.32,9980.47,0.0,1127.12,3087.45,0.0,1.48,0.0,5651.8,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/145/145-out.sql,28776.72,19541.420000000002,0.0,1127.12,2482.6099999999997,0.0,3.4,0.0,5622.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/146/146-out.sql,30218.050000000003,20524.390000000003,0.0,1127.12,2899.25,0.0,3.54,0.0,5663.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/147/147-out.sql,17820.63,8471.06,0.0,1127.12,2633.58,0.0,1.31,0.0,5587.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/148/148-out.sql,16418.84,7370.04,0.0,1127.12,2504.17,0.0,1.27,0.0,5416.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/149/149-out.sql,28658.07,19260.719999999998,0.0,1127.12,2498.37,0.0,3.3,0.0,5768.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/150/150-out.sql,25714.38,15859.68,0.0,1127.12,2972.3599999999997,0.0,3.02,0.0,5752.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/151/151-out.sql,26732.17,17261.78,0.0,1127.12,2490.59,0.0,2.72,0.0,5849.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/152/152-out.sql,23915.23,14922.3,0.0,1127.12,2242.95,0.0,2.77,0.0,5620.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/153/153-out.sql,23553.71,13923.65,0.0,1127.12,2718.85,0.0,2.11,0.0,5781.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/154/154-out.sql,24237.94,14720.14,0.0,1127.12,2530.2799999999997,0.0,2.3,0.0,5858.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/155/155-out.sql,18580.04,9542.06,0.0,1127.12,2284.17,0.0,1.54,0.0,5625.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/156/156-out.sql,19094.81,9707.81,0.0,1127.12,2657.62,0.0,1.5,0.0,5600.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/157/157-out.sql,19324.43,9515.640000000001,0.0,1127.12,3091.84,0.0,1.7,0.0,5588.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/158/158-out.sql,16634.91,7871.910000000001,0.0,1127.12,2263.74,0.0,1.4,0.0,5370.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/159/159-out.sql,21941.41,12749.91,0.0,1127.12,2438.2,0.0,2.33,0.0,5623.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/160/160-out.sql,24743.27,15521.0,0.0,1127.12,2437.73,0.0,3.12,0.0,5654.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/161/161-out.sql,22291.85,13292.2,0.0,1127.12,2315.33,0.0,2.21,0.0,5554.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/162/162-out.sql,24291.5,15332.359999999999,0.0,1127.12,2236.84,0.0,2.68,0.0,5592.5,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/163/163-out.sql,25547.23,15668.11,0.0,1127.12,3136.66,0.0,3.15,0.0,5612.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/164/164-out.sql,24970.11,15001.72,0.0,1127.12,3125.04,0.0,2.72,0.0,5713.5,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/165/165-out.sql,17573.43,8698.01,0.0,1127.12,2198.7799999999997,0.0,1.53,0.0,5547.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/166/166-out.sql,16052.439999999999,6546.95,0.0,1127.12,2998.88,0.0,1.14,0.0,5378.35,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/167/167-out.sql,27828.15,18003.39,0.0,1127.12,3001.2799999999997,0.0,3.25,0.0,5693.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/168/168-out.sql,24275.730000000003,14991.35,0.0,1127.12,2394.8,0.0,2.46,0.0,5759.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/169/169-out.sql,26790.97,17746.620000000003,0.0,1127.12,2210.48,0.0,2.86,0.0,5703.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/170/170-out.sql,19557.53,9698.73,0.0,1127.12,3144.64,0.0,1.63,0.0,5585.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/171/171-out.sql,24432.73,14696.57,0.0,1127.12,2944.68,0.0,2.51,0.0,5661.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/172/172-out.sql,21262.4,11550.52,0.0,1127.12,2889.89,0.0,2.17,0.0,5692.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/173/173-out.sql,21955.43,12183.01,0.0,1127.12,3083.3599999999997,0.0,1.88,0.0,5560.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/174/174-out.sql,22223.91,13318.009999999998,0.0,1127.12,2251.73,0.0,2.49,0.0,5524.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/175/175-out.sql,18192.559999999998,8800.210000000001,0.0,1127.12,2669.4,0.0,1.53,0.0,5594.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/176/176-out.sql,25408.0,15864.630000000001,0.0,1127.12,2541.06,0.0,2.63,0.0,5872.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/177/177-out.sql,16670.84,7250.96,0.0,1127.12,2782.41,0.0,1.1,0.0,5509.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/178/178-out.sql,25386.55,15677.220000000001,0.0,1127.12,2800.51,0.0,2.39,0.0,5779.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/179/179-out.sql,22875.72,12836.380000000001,0.0,1127.12,3098.14,0.0,2.3,0.0,5811.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/180/180-out.sql,21917.68,12971.98,0.0,1127.12,2297.92,0.0,2.48,0.0,5518.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/181/181-out.sql,28028.22,18681.63,0.0,1127.12,2603.21,0.0,3.23,0.0,5613.02,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/182/182-out.sql,15539.95,6156.41,0.0,1127.12,2755.88,0.0,0.95,0.0,5499.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/183/183-out.sql,18432.53,8752.92,0.0,1127.12,3148.8,0.0,1.58,0.0,5402.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/184/184-out.sql,24496.62,14882.33,0.0,1127.12,2801.3199999999997,0.0,2.66,0.0,5683.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/185/185-out.sql,17741.36,8414.09,0.0,1127.12,2753.73,0.0,1.38,0.0,5445.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/186/186-out.sql,17496.41,8264.59,0.0,1127.12,2537.91,0.0,1.27,0.0,5565.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/187/187-out.sql,17637.6,7977.59,0.0,1127.12,3079.6,0.0,1.23,0.0,5452.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/188/188-out.sql,14176.240000000002,5400.24,0.0,1127.12,2170.17,0.0,0.95,0.0,5477.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/189/189-out.sql,28571.5,18690.86,0.0,1127.12,2961.13,0.0,3.03,0.0,5789.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/190/190-out.sql,24235.3,15006.16,0.0,1127.12,2494.3599999999997,0.0,2.4,0.0,5605.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/191/191-out.sql,25235.02,15267.84,0.0,1127.12,3040.06,0.0,2.3,0.0,5797.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/192/192-out.sql,16421.37,6944.49,0.0,1127.12,2729.65,0.0,1.25,0.0,5618.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/193/193-out.sql,23393.09,13729.7,0.0,1127.12,3012.74,0.0,2.49,0.0,5521.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/194/194-out.sql,16067.22,7113.15,0.0,1127.12,2289.56,0.0,1.16,0.0,5536.22,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/195/195-out.sql,23717.379999999997,14667.28,0.0,1127.12,2164.37,0.0,2.3,0.0,5756.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/196/196-out.sql,16945.71,7188.04,0.0,1127.12,3136.8599999999997,0.0,1.25,0.0,5492.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/197/197-out.sql,16479.53,6729.88,0.0,1127.12,3049.49,0.0,1.05,0.0,5571.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/198/198-out.sql,22020.510000000002,12995.39,0.0,1127.12,2400.16,0.0,2.28,0.0,5495.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/199/199-out.sql,16503.16,7693.01,0.0,1127.12,2200.5299999999997,0.0,1.22,0.0,5481.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/200/200-out.sql,20441.43,10872.91,0.0,1127.12,2978.8599999999997,0.0,1.69,0.0,5460.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/201/201-out.sql,24269.480000000003,14434.8,0.0,1127.12,2959.1099999999997,0.0,2.58,0.0,5745.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/202/202-out.sql,24579.0,14816.24,0.0,1127.12,3034.02,0.0,2.98,0.0,5598.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/203/203-out.sql,18198.86,9224.9,0.0,1127.12,2238.8,0.0,1.47,0.0,5606.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/204/204-out.sql,27370.21,17306.920000000002,0.0,1127.12,3162.14,0.0,2.76,0.0,5771.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/205/205-out.sql,20760.050000000003,11719.43,0.0,1127.12,2349.73,0.0,2.11,0.0,5561.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/206/206-out.sql,17838.98,8145.5599999999995,0.0,1127.12,2965.79,0.0,1.25,0.0,5599.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/207/207-out.sql,18855.62,9411.43,0.0,1127.12,2798.09,0.0,1.69,0.0,5517.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/208/208-out.sql,19023.12,9824.019999999999,0.0,1127.12,2557.87,0.0,1.54,0.0,5512.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/209/209-out.sql,17162.29,7541.8099999999995,0.0,1127.12,2866.67,0.0,1.12,0.0,5625.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/210/210-out.sql,16789.44,7134.99,0.0,1127.12,3105.55,0.0,1.22,0.0,5420.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/211/211-out.sql,28755.63,19593.53,0.0,1127.12,2359.05,0.0,3.88,0.0,5672.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/212/212-out.sql,22991.89,13291.689999999999,0.0,1127.12,3034.43,0.0,2.46,0.0,5536.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/213/213-out.sql,27426.41,18049.52,0.0,1127.12,2565.96,0.0,3.52,0.0,5680.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/214/214-out.sql,24761.579999999998,15028.74,0.0,1127.12,2981.6099999999997,0.0,2.73,0.0,5621.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/215/215-out.sql,24349.19,14868.14,0.0,1127.12,2728.0299999999997,0.0,2.39,0.0,5623.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/216/216-out.sql,17104.44,7723.48,0.0,1127.12,2619.84,0.0,1.18,0.0,5632.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/217/217-out.sql,17200.58,7852.5,0.0,1127.12,2706.22,0.0,1.31,0.0,5513.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/218/218-out.sql,20839.63,11440.199999999999,0.0,1127.12,2543.33,0.0,2.04,0.0,5726.94,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/219/219-out.sql,25880.780000000002,16248.56,0.0,1127.12,2628.49,0.0,2.58,0.0,5874.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/220/220-out.sql,17295.86,7565.070000000001,0.0,1127.12,3180.4399999999996,0.0,1.43,0.0,5421.8,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/221/221-out.sql,18064.73,8612.24,0.0,1127.12,2771.09,0.0,1.52,0.0,5552.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/222/222-out.sql,24085.56,14730.93,0.0,1127.12,2547.85,0.0,2.89,0.0,5676.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/223/223-out.sql,16907.08,7389.28,0.0,1127.12,2994.7,0.0,1.41,0.0,5394.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/224/224-out.sql,23175.35,13457.59,0.0,1127.12,2917.81,0.0,2.19,0.0,5670.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/225/225-out.sql,29353.07,19928.96,0.0,1127.12,2596.96,0.0,3.57,0.0,5696.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/226/226-out.sql,24107.81,14417.99,0.0,1127.12,2952.59,0.0,2.3,0.0,5607.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/227/227-out.sql,15932.53,6688.2,0.0,1127.12,2652.02,0.0,1.26,0.0,5463.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/228/228-out.sql,16083.279999999999,6963.23,0.0,1127.12,2508.27,0.0,1.17,0.0,5483.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/229/229-out.sql,25844.350000000002,16252.119999999999,0.0,1127.12,2711.24,0.0,2.81,0.0,5751.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/230/230-out.sql,18225.03,8596.45,0.0,1127.12,2968.46,0.0,1.37,0.0,5531.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/231/231-out.sql,23681.839999999997,14204.75,0.0,1127.12,2731.15,0.0,2.55,0.0,5616.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/232/232-out.sql,26805.43,17491.469999999998,0.0,1127.12,2353.36,0.0,2.78,0.0,5830.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/233/233-out.sql,26496.8,16945.670000000002,0.0,1127.12,2612.18,0.0,2.66,0.0,5809.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/234/234-out.sql,23647.260000000002,14434.949999999999,0.0,1127.12,2460.02,0.0,2.84,0.0,5622.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/235/235-out.sql,18864.95,9438.6,0.0,1127.12,2827.84,0.0,1.56,0.0,5469.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/236/236-out.sql,22275.75,12666.31,0.0,1127.12,2858.31,0.0,2.32,0.0,5621.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/237/237-out.sql,16819.78,7276.35,0.0,1127.12,2844.21,0.0,1.15,0.0,5570.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/238/238-out.sql,21145.08,11701.05,0.0,1127.12,2698.91,0.0,1.79,0.0,5616.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/239/239-out.sql,26190.9,16760.15,0.0,1127.12,2664.05,0.0,3.15,0.0,5636.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/240/240-out.sql,29405.75,20316.710000000003,0.0,1127.12,2201.67,0.0,3.76,0.0,5756.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/241/241-out.sql,17516.7,8792.63,0.0,1127.12,2173.17,0.0,1.71,0.0,5422.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/242/242-out.sql,16276.59,6629.67,0.0,1127.12,2974.09,0.0,1.09,0.0,5544.61,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/243/243-out.sql,14581.93,5611.37,0.0,1127.12,2282.33,0.0,0.96,0.0,5560.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/244/244-out.sql,19792.600000000002,10637.4,0.0,1127.12,2355.34,0.0,1.88,0.0,5670.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/245/245-out.sql,26299.5,17310.91,0.0,1127.12,2184.89,0.0,2.94,0.0,5673.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/246/246-out.sql,29061.21,19365.010000000002,0.0,1127.12,2889.95,0.0,3.84,0.0,5675.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/247/247-out.sql,19977.030000000002,10856.380000000001,0.0,1127.12,2370.58,0.0,2.03,0.0,5620.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/248/248-out.sql,23893.47,14246.859999999999,0.0,1127.12,2681.08,0.0,2.26,0.0,5836.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/249/249-out.sql,17528.03,8055.84,0.0,1127.12,2818.06,0.0,1.46,0.0,5525.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/250/250-out.sql,18026.52,8715.46,0.0,1127.12,2546.3,0.0,1.35,0.0,5636.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/251/251-out.sql,26651.99,17711.69,0.0,1127.12,2167.52,0.0,3.22,0.0,5642.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/252/252-out.sql,22880.39,13237.130000000001,0.0,1127.12,2793.31,0.0,2.01,0.0,5720.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/253/253-out.sql,19238.97,9770.650000000001,0.0,1127.12,2659.23,0.0,1.57,0.0,5680.4,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/254/254-out.sql,18241.0,9076.72,0.0,1127.12,2647.48,0.0,1.52,0.0,5388.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/255/255-out.sql,21375.03,11536.2,0.0,1127.12,2999.8999999999996,0.0,1.88,0.0,5709.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/256/256-out.sql,17737.39,9002.04,0.0,1127.12,2168.11,0.0,1.75,0.0,5438.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/257/257-out.sql,26242.73,17107.62,0.0,1127.12,2248.46,0.0,3.2,0.0,5756.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/258/258-out.sql,25005.989999999998,15860.44,0.0,1127.12,2448.2799999999997,0.0,2.58,0.0,5567.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/259/259-out.sql,24667.409999999996,15363.5,0.0,1127.12,2513.54,0.0,2.41,0.0,5660.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/260/260-out.sql,23432.83,14362.93,0.0,1127.12,2230.4,0.0,2.27,0.0,5710.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/261/261-out.sql,28686.0,18597.329999999998,0.0,1127.12,3147.5,0.0,2.95,0.0,5811.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/262/262-out.sql,16040.68,7135.36,0.0,1127.12,2342.5,0.0,1.29,0.0,5434.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/263/263-out.sql,21547.469999999998,11676.09,0.0,1127.12,3023.68,0.0,2.06,0.0,5718.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/264/264-out.sql,17258.67,7863.76,0.0,1127.12,2880.39,0.0,1.47,0.0,5385.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/265/265-out.sql,21114.2,12188.38,0.0,1127.12,2307.54,0.0,2.47,0.0,5488.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/266/266-out.sql,22834.43,12998.310000000001,0.0,1127.12,2869.15,0.0,2.37,0.0,5837.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/267/267-out.sql,22639.01,13537.63,0.0,1127.12,2433.95,0.0,2.45,0.0,5537.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/268/268-out.sql,15287.68,6517.97,0.0,1127.12,2195.17,0.0,1.1,0.0,5446.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/269/269-out.sql,28225.23,19099.88,0.0,1127.12,2235.7599999999998,0.0,3.26,0.0,5759.2,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/270/270-out.sql,16497.29,7188.88,0.0,1127.12,2769.7,0.0,1.32,0.0,5410.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/271/271-out.sql,29766.67,20248.350000000002,0.0,1127.12,2677.98,0.0,4.23,0.0,5708.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/272/272-out.sql,19070.329999999998,9942.79,0.0,1127.12,2531.24,0.0,1.9,0.0,5467.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/273/273-out.sql,24313.87,14303.77,0.0,1127.12,3046.06,0.0,2.5,0.0,5834.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/274/274-out.sql,26365.8,16418.32,0.0,1127.12,3071.71,0.0,2.88,0.0,5745.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/275/275-out.sql,24475.34,14929.08,0.0,1127.12,2735.46,0.0,2.39,0.0,5681.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/276/276-out.sql,18675.21,9568.39,0.0,1127.12,2428.66,0.0,1.47,0.0,5549.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/277/277-out.sql,24386.379999999997,15301.109999999999,0.0,1127.12,2195.4,0.0,2.8,0.0,5759.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/278/278-out.sql,19167.29,9284.689999999999,0.0,1127.12,3088.4399999999996,0.0,1.42,0.0,5665.62,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/279/279-out.sql,21058.920000000002,11467.539999999999,0.0,1127.12,2749.0299999999997,0.0,2.17,0.0,5713.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/280/280-out.sql,16501.05,7040.84,0.0,1127.12,2877.9,0.0,1.12,0.0,5454.07,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/281/281-out.sql,28153.280000000002,18717.91,0.0,1127.12,2577.67,0.0,3.74,0.0,5726.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/282/282-out.sql,18595.510000000002,9533.0,0.0,1127.12,2319.2599999999998,0.0,1.55,0.0,5614.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/283/283-out.sql,20341.73,10983.199999999999,0.0,1127.12,2784.3,0.0,1.94,0.0,5445.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/284/284-out.sql,21165.53,11457.09,0.0,1127.12,2915.22,0.0,2.18,0.0,5663.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/285/285-out.sql,32506.44,23107.829999999998,0.0,1127.12,2536.56,0.0,4.09,0.0,5730.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/286/286-out.sql,19654.65,10099.08,0.0,1127.12,2831.19,0.0,1.61,0.0,5595.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/287/287-out.sql,24443.289999999997,15088.35,0.0,1127.12,2406.36,0.0,2.61,0.0,5818.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/288/288-out.sql,24545.600000000002,15354.49,0.0,1127.12,2332.5099999999998,0.0,2.8,0.0,5728.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/289/289-out.sql,14872.220000000001,5968.150000000001,0.0,1127.12,2322.21,0.0,1.0,0.0,5453.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/290/290-out.sql,19997.59,10267.59,0.0,1127.12,3135.16,0.0,1.77,0.0,5465.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/291/291-out.sql,26786.690000000002,16919.3,0.0,1127.12,2945.25,0.0,3.2,0.0,5791.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/292/292-out.sql,19651.789999999997,9951.179999999998,0.0,1127.12,2950.04,0.0,1.53,0.0,5621.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/293/293-out.sql,22537.96,12981.37,0.0,1127.12,2690.71,0.0,2.47,0.0,5736.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/294/294-out.sql,23305.13,14005.02,0.0,1127.12,2327.52,0.0,2.54,0.0,5842.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/295/295-out.sql,21386.08,11901.970000000001,0.0,1127.12,2623.8,0.0,2.12,0.0,5731.07,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/296/296-out.sql,25037.52,15520.36,0.0,1127.12,2676.54,0.0,2.49,0.0,5711.01,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/297/297-out.sql,23250.6,13569.54,0.0,1127.12,2760.39,0.0,2.57,0.0,5790.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/298/298-out.sql,19526.58,10556.55,0.0,1127.12,2375.49,0.0,1.82,0.0,5465.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/299/299-out.sql,18549.940000000002,9618.26,0.0,1127.12,2175.47,0.0,1.62,0.0,5627.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/300/300-out.sql,15751.869999999999,5988.96,0.0,1127.12,3042.93,0.0,0.99,0.0,5591.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/301/301-out.sql,20277.079999999998,11178.31,0.0,1127.12,2598.19,0.0,1.84,0.0,5371.61,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/302/302-out.sql,25751.030000000002,16078.34,0.0,1127.12,2838.64,0.0,3.21,0.0,5703.72,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/303/303-out.sql,16033.04,6465.889999999999,0.0,1127.12,2854.99,0.0,0.96,0.0,5584.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/304/304-out.sql,27209.600000000002,17004.0,0.0,1127.12,3175.8599999999997,0.0,2.67,0.0,5899.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/305/305-out.sql,17815.31,8699.06,0.0,1127.12,2512.76,0.0,1.46,0.0,5474.9,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/306/306-out.sql,28537.26,18890.23,0.0,1127.12,2848.13,0.0,3.21,0.0,5668.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/307/307-out.sql,23651.050000000003,14537.15,0.0,1127.12,2214.95,0.0,2.43,0.0,5769.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/308/308-out.sql,21973.79,12077.23,0.0,1127.12,2979.83,0.0,2.23,0.0,5787.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/309/309-out.sql,20543.55,10971.31,0.0,1127.12,2732.52,0.0,2.07,0.0,5710.54,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/310/310-out.sql,15868.22,6845.0199999999995,0.0,1127.12,2399.14,0.0,1.01,0.0,5495.94,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/311/311-out.sql,15859.1,6154.92,0.0,1127.12,3111.27,0.0,0.99,0.0,5464.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/312/312-out.sql,19922.61,10564.45,0.0,1127.12,2533.83,0.0,1.56,0.0,5695.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/313/313-out.sql,26169.879999999997,16247.66,0.0,1127.12,3142.84,0.0,3.13,0.0,5649.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/314/314-out.sql,31166.86,21398.46,0.0,1127.12,3014.06,0.0,3.61,0.0,5623.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/315/315-out.sql,15241.88,6405.99,0.0,1127.12,2183.38,0.0,1.0,0.0,5524.39,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/316/316-out.sql,19963.78,10284.69,0.0,1127.12,2957.89,0.0,1.92,0.0,5592.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/317/317-out.sql,26108.16,16384.06,0.0,1127.12,2811.85,0.0,2.84,0.0,5782.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/318/318-out.sql,18714.19,9363.62,0.0,1127.12,2721.23,0.0,1.82,0.0,5500.39,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/319/319-out.sql,26982.94,17515.32,0.0,1127.12,2618.4,0.0,3.1,0.0,5719.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/320/320-out.sql,15264.83,6447.0599999999995,0.0,1127.12,2261.65,0.0,1.14,0.0,5427.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/321/321-out.sql,16624.66,7264.44,0.0,1127.12,2593.84,0.0,1.23,0.0,5638.03,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/322/322-out.sql,19102.739999999998,10230.24,0.0,1127.12,2181.99,0.0,1.8,0.0,5561.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/323/323-out.sql,14436.74,5269.54,0.0,1127.12,2542.21,0.0,0.83,0.0,5497.04,0.0,0.000
