File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/324/324-out.sql,26946.48,17063.34,0.0,1127.12,2933.04,0.0,2.78,0.0,5820.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/325/325-out.sql,28738.02,19454.16,0.0,1127.12,2424.45,0.0,3.34,0.0,5728.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/326/326-out.sql,24671.76,15155.81,0.0,1127.12,2766.66,0.0,2.92,0.0,5619.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/327/327-out.sql,23422.21,13596.94,0.0,1127.12,2899.05,0.0,2.14,0.0,5796.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/328/328-out.sql,23449.08,14405.08,0.0,1127.12,2300.73,0.0,2.82,0.0,5613.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/329/329-out.sql,23311.0,13974.939999999999,0.0,1127.12,2703.06,0.0,2.47,0.0,5503.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/330/330-out.sql,24345.67,14983.85,0.0,1127.12,2677.83,0.0,2.42,0.0,5554.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/331/331-out.sql,17648.02,8607.75,0.0,1127.12,2276.7799999999997,0.0,1.38,0.0,5635.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/332/332-out.sql,19418.67,10502.5,0.0,1127.12,2240.91,0.0,1.71,0.0,5546.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/333/333-out.sql,19184.28,9256.63,0.0,1127.12,3137.9399999999996,0.0,1.64,0.0,5660.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/334/334-out.sql,27171.64,17577.780000000002,0.0,1127.12,2768.22,0.0,2.91,0.0,5695.62,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/335/335-out.sql,15257.56,5619.57,0.0,1127.12,2960.38,0.0,0.88,0.0,5549.61,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/336/336-out.sql,19123.76,9540.83,0.0,1127.12,2815.5699999999997,0.0,1.6,0.0,5638.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/337/337-out.sql,20535.87,10684.31,0.0,1127.12,3056.6899999999996,0.0,1.85,0.0,5665.91,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/338/338-out.sql,27102.510000000002,17275.55,0.0,1127.12,3149.85,0.0,2.87,0.0,5547.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/339/339-out.sql,24348.56,14997.04,0.0,1127.12,2665.01,0.0,2.82,0.0,5556.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/340/340-out.sql,23838.949999999997,14472.09,0.0,1127.12,2511.09,0.0,2.23,0.0,5726.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/341/341-out.sql,28304.190000000002,19034.96,0.0,1127.12,2447.22,0.0,3.63,0.0,5691.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/342/342-out.sql,20554.8,11346.150000000001,0.0,1127.12,2380.21,0.0,1.73,0.0,5699.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/343/343-out.sql,18448.51,9384.74,0.0,1127.12,2299.15,0.0,1.48,0.0,5636.03,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/344/344-out.sql,21131.16,11589.699999999999,0.0,1127.12,2875.47,0.0,2.13,0.0,5536.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/345/345-out.sql,27746.07,17831.86,0.0,1127.12,3153.25,0.0,3.48,0.0,5630.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/346/346-out.sql,26151.16,17191.81,0.0,1127.12,2192.95,0.0,2.81,0.0,5636.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/347/347-out.sql,20224.030000000002,10471.98,0.0,1127.12,2988.12,0.0,1.6,0.0,5635.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/348/348-out.sql,26480.199999999997,16867.39,0.0,1127.12,2750.16,0.0,2.66,0.0,5732.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/349/349-out.sql,27102.27,17726.59,0.0,1127.12,2498.64,0.0,3.1,0.0,5746.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/350/350-out.sql,15210.84,5986.85,0.0,1127.12,2568.67,0.0,1.03,0.0,5527.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/351/351-out.sql,19195.17,9809.57,0.0,1127.12,2646.73,0.0,1.82,0.0,5609.94,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/352/352-out.sql,22588.5,13234.13,0.0,1127.12,2687.26,0.0,2.05,0.0,5537.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/353/353-out.sql,24115.73,14696.82,0.0,1127.12,2645.43,0.0,2.93,0.0,5643.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/354/354-out.sql,18215.95,9041.91,0.0,1127.12,2550.83,0.0,1.67,0.0,5494.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/355/355-out.sql,30094.41,21040.37,0.0,1127.12,2209.02,0.0,3.64,0.0,5714.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/356/356-out.sql,20971.62,11877.92,0.0,1127.12,2488.4,0.0,2.3,0.0,5475.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/357/357-out.sql,27283.28,17661.379999999997,0.0,1127.12,2785.83,0.0,2.97,0.0,5705.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/358/358-out.sql,27121.86,17764.760000000002,0.0,1127.12,2569.99,0.0,3.35,0.0,5656.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/359/359-out.sql,17719.809999999998,7984.15,0.0,1127.12,3069.04,0.0,1.2,0.0,5538.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/360/360-out.sql,21019.46,11156.97,0.0,1127.12,3041.64,0.0,1.78,0.0,5691.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/361/361-out.sql,16259.33,7232.99,0.0,1127.12,2351.59,0.0,1.18,0.0,5546.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/362/362-out.sql,22341.88,12293.51,0.0,1127.12,3151.29,0.0,2.27,0.0,5767.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/363/363-out.sql,16494.29,7126.8099999999995,0.0,1127.12,2689.3599999999997,0.0,1.19,0.0,5549.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/364/364-out.sql,27558.66,18468.469999999998,0.0,1127.12,2292.4,0.0,3.78,0.0,5666.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/365/365-out.sql,24125.07,14654.66,0.0,1127.12,2759.24,0.0,2.31,0.0,5581.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/366/366-out.sql,23964.81,14186.59,0.0,1127.12,2822.48,0.0,2.37,0.0,5826.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/367/367-out.sql,21195.76,11904.7,0.0,1127.12,2366.92,0.0,2.16,0.0,5794.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/368/368-out.sql,21011.54,11349.86,0.0,1127.12,3059.7,0.0,1.91,0.0,5472.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/369/369-out.sql,20019.53,10614.23,0.0,1127.12,2803.3,0.0,1.87,0.0,5473.02,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/370/370-out.sql,16468.45,6826.5,0.0,1127.12,3066.6,0.0,1.26,0.0,5446.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/371/371-out.sql,26615.420000000002,17014.81,0.0,1127.12,2782.29,0.0,2.96,0.0,5688.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/372/372-out.sql,21004.989999999998,11972.789999999999,0.0,1127.12,2164.92,0.0,2.2,0.0,5737.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/373/373-out.sql,17382.68,8117.64,0.0,1127.12,2643.12,0.0,1.27,0.0,5493.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/374/374-out.sql,19054.27,9640.78,0.0,1127.12,2675.67,0.0,1.41,0.0,5609.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/375/375-out.sql,25314.04,16128.1,0.0,1127.12,2389.36,0.0,3.09,0.0,5666.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/376/376-out.sql,22010.15,12649.84,0.0,1127.12,2506.29,0.0,2.18,0.0,5724.72,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/377/377-out.sql,19104.56,10118.96,0.0,1127.12,2356.56,0.0,1.94,0.0,5499.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/378/378-out.sql,16825.13,7197.32,0.0,1127.12,2988.81,0.0,1.13,0.0,5510.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/379/379-out.sql,33189.5,23794.920000000002,0.0,1127.12,2571.8599999999997,0.0,4.06,0.0,5691.54,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/380/380-out.sql,23068.899999999998,13384.05,0.0,1127.12,2813.89,0.0,2.03,0.0,5741.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/381/381-out.sql,24114.43,14393.060000000001,0.0,1127.12,2833.1099999999997,0.0,2.53,0.0,5758.61,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/382/382-out.sql,15963.75,6724.52,0.0,1127.12,2514.96,0.0,1.08,0.0,5596.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/383/383-out.sql,21499.66,11719.38,0.0,1127.12,2994.21,0.0,1.96,0.0,5657.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/384/384-out.sql,29656.61,19677.760000000002,0.0,1127.12,3166.21,0.0,3.28,0.0,5682.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/385/385-out.sql,23834.84,14653.61,0.0,1127.12,2343.65,0.0,2.76,0.0,5707.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/386/386-out.sql,21889.730000000003,12571.419999999998,0.0,1127.12,2607.49,0.0,1.93,0.0,5581.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/387/387-out.sql,22321.49,13308.79,0.0,1127.12,2258.8199999999997,0.0,2.3,0.0,5624.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/388/388-out.sql,24519.33,14691.560000000001,0.0,1127.12,3158.7799999999997,0.0,2.5,0.0,5539.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/389/389-out.sql,18645.75,9356.7,0.0,1127.12,2540.23,0.0,1.71,0.0,5619.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/390/390-out.sql,23806.56,14174.12,0.0,1127.12,2674.7,0.0,2.56,0.0,5828.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/391/391-out.sql,28270.34,19152.420000000002,0.0,1127.12,2217.25,0.0,3.42,0.0,5770.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/392/392-out.sql,21187.010000000002,11452.34,0.0,1127.12,3058.17,0.0,2.11,0.0,5547.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/393/393-out.sql,16764.78,7279.42,0.0,1127.12,2904.18,0.0,1.25,0.0,5452.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/394/394-out.sql,19841.260000000002,10545.32,0.0,1127.12,2753.19,0.0,1.71,0.0,5413.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/395/395-out.sql,19186.739999999998,9465.69,0.0,1127.12,3112.58,0.0,1.66,0.0,5479.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/396/396-out.sql,19840.39,10427.26,0.0,1127.12,2716.2799999999997,0.0,1.59,0.0,5568.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/397/397-out.sql,18847.53,9717.25,0.0,1127.12,2311.42,0.0,1.58,0.0,5690.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/398/398-out.sql,25211.420000000002,15504.119999999999,0.0,1127.12,2730.18,0.0,2.68,0.0,5847.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/399/399-out.sql,18985.28,9405.43,0.0,1127.12,2717.69,0.0,1.65,0.0,5733.39,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/400/400-out.sql,23733.78,14716.140000000001,0.0,1127.12,2265.3199999999997,0.0,2.55,0.0,5622.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/401/401-out.sql,31722.409999999996,21779.12,0.0,1127.12,3071.09,0.0,3.63,0.0,5741.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/402/402-out.sql,25991.53,16297.29,0.0,1127.12,2932.39,0.0,2.74,0.0,5631.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/403/403-out.sql,25214.42,15380.51,0.0,1127.12,2977.1,0.0,3.0,0.0,5726.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/404/404-out.sql,23258.92,13394.720000000001,0.0,1127.12,3022.48,0.0,2.34,0.0,5712.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/405/405-out.sql,25765.100000000002,15943.41,0.0,1127.12,2888.05,0.0,2.43,0.0,5804.07,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/406/406-out.sql,26014.73,16088.79,0.0,1127.12,3003.08,0.0,2.97,0.0,5792.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/407/407-out.sql,24187.83,15032.220000000001,0.0,1127.12,2476.02,0.0,2.69,0.0,5549.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/408/408-out.sql,24735.379999999997,14999.74,0.0,1127.12,2894.01,0.0,2.61,0.0,5711.91,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/409/409-out.sql,26093.34,16574.719999999998,0.0,1127.12,2578.51,0.0,2.85,0.0,5810.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/410/410-out.sql,18514.73,9462.179999999998,0.0,1127.12,2234.84,0.0,1.42,0.0,5689.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/411/411-out.sql,26071.27,16818.5,0.0,1127.12,2472.94,0.0,3.16,0.0,5649.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/412/412-out.sql,24792.79,15085.310000000001,0.0,1127.12,2991.9399999999996,0.0,2.93,0.0,5585.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/413/413-out.sql,16549.34,7594.84,0.0,1127.12,2289.91,0.0,1.31,0.0,5536.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/414/414-out.sql,17562.02,8742.220000000001,0.0,1127.12,2257.0699999999997,0.0,1.4,0.0,5434.22,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/415/415-out.sql,25590.79,16077.73,0.0,1127.12,2765.14,0.0,3.12,0.0,5617.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/416/416-out.sql,16520.89,7589.82,0.0,1127.12,2312.29,0.0,1.38,0.0,5490.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/417/417-out.sql,20274.08,11059.1,0.0,1127.12,2483.27,0.0,1.9,0.0,5602.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/418/418-out.sql,22529.29,12705.640000000001,0.0,1127.12,2997.76,0.0,2.32,0.0,5696.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/419/419-out.sql,20374.35,10599.92,0.0,1127.12,3176.93,0.0,1.67,0.0,5468.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/420/420-out.sql,22305.4,12493.119999999999,0.0,1127.12,3052.54,0.0,2.09,0.0,5630.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/421/421-out.sql,19645.58,9888.960000000001,0.0,1127.12,2931.16,0.0,1.75,0.0,5696.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/422/422-out.sql,22308.47,13139.24,0.0,1127.12,2400.41,0.0,2.17,0.0,5639.54,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/423/423-out.sql,21233.44,11558.55,0.0,1127.12,2834.35,0.0,1.93,0.0,5711.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/424/424-out.sql,18817.17,9802.18,0.0,1127.12,2451.92,0.0,1.77,0.0,5434.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/425/425-out.sql,17325.82,7928.28,0.0,1127.12,2743.7,0.0,1.39,0.0,5525.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/426/426-out.sql,23850.21,14001.36,0.0,1127.12,3126.6499999999996,0.0,2.6,0.0,5592.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/427/427-out.sql,23576.350000000002,13662.949999999999,0.0,1127.12,2984.27,0.0,2.57,0.0,5799.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/428/428-out.sql,21795.600000000002,12080.98,0.0,1127.12,2934.25,0.0,2.29,0.0,5650.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/429/429-out.sql,18702.52,9132.77,0.0,1127.12,3027.79,0.0,1.61,0.0,5413.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/430/430-out.sql,27615.91,18214.56,0.0,1127.12,2577.3599999999997,0.0,3.39,0.0,5693.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/431/431-out.sql,18044.58,9212.230000000001,0.0,1127.12,2244.98,0.0,1.58,0.0,5458.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/432/432-out.sql,16481.92,7494.7300000000005,0.0,1127.12,2273.46,0.0,1.31,0.0,5585.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/433/433-out.sql,28963.96,19037.010000000002,0.0,1127.12,3169.48,0.0,3.41,0.0,5626.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/434/434-out.sql,20828.32,11813.289999999999,0.0,1127.12,2378.23,0.0,2.25,0.0,5507.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/435/435-out.sql,25307.28,15207.14,0.0,1127.12,3108.0699999999997,0.0,2.53,0.0,5862.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/436/436-out.sql,17282.649999999998,7634.179999999999,0.0,1127.12,2948.0299999999997,0.0,1.22,0.0,5572.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/437/437-out.sql,29181.45,19628.48,0.0,1127.12,2724.08,0.0,3.16,0.0,5698.62,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/438/438-out.sql,22815.59,13797.44,0.0,1127.12,2413.41,0.0,2.49,0.0,5475.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/439/439-out.sql,18929.61,9649.52,0.0,1127.12,2462.37,0.0,1.44,0.0,5689.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/440/440-out.sql,27288.94,17747.300000000003,0.0,1127.12,2632.66,0.0,3.12,0.0,5778.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/441/441-out.sql,21019.949999999997,11078.46,0.0,1127.12,3179.2200000000003,0.0,2.0,0.0,5633.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/442/442-out.sql,20096.989999999998,10476.01,0.0,1127.12,2793.77,0.0,1.63,0.0,5698.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/443/443-out.sql,27285.0,18049.550000000003,0.0,1127.12,2486.25,0.0,3.08,0.0,5619.01,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/444/444-out.sql,22688.12,12831.130000000001,0.0,1127.12,2983.54,0.0,2.39,0.0,5743.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/445/445-out.sql,27014.6,17660.48,0.0,1127.12,2583.16,0.0,3.05,0.0,5640.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/446/446-out.sql,26801.670000000002,17583.29,0.0,1127.12,2347.96,0.0,3.36,0.0,5739.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/447/447-out.sql,27908.510000000002,18651.37,0.0,1127.12,2434.74,0.0,3.5,0.0,5691.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/448/448-out.sql,29089.39,19307.59,0.0,1127.12,3006.5299999999997,0.0,3.91,0.0,5644.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/449/449-out.sql,26087.420000000002,16448.41,0.0,1127.12,2876.62,0.0,3.38,0.0,5631.9,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/450/450-out.sql,27680.5,18473.690000000002,0.0,1127.12,2416.2799999999997,0.0,3.54,0.0,5659.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/451/451-out.sql,19841.190000000002,10712.91,0.0,1127.12,2341.5699999999997,0.0,1.58,0.0,5658.01,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/452/452-out.sql,16306.87,6614.35,0.0,1127.12,3044.21,0.0,1.06,0.0,5520.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/453/453-out.sql,22547.79,13636.609999999999,0.0,1127.12,2246.3,0.0,2.67,0.0,5535.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/454/454-out.sql,17140.47,8061.7300000000005,0.0,1127.12,2393.74,0.0,1.34,0.0,5556.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/455/455-out.sql,19696.8,10257.53,0.0,1127.12,2655.0,0.0,1.53,0.0,5655.62,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/456/456-out.sql,22954.84,13009.77,0.0,1127.12,3020.2200000000003,0.0,2.44,0.0,5795.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/457/457-out.sql,21476.420000000002,11552.47,0.0,1127.12,3182.77,0.0,2.01,0.0,5612.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/458/458-out.sql,28328.239999999998,18967.170000000002,0.0,1127.12,2421.18,0.0,3.12,0.0,5809.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/459/459-out.sql,18952.25,9076.98,0.0,1127.12,3145.3599999999997,0.0,1.33,0.0,5601.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/460/460-out.sql,23761.29,13860.61,0.0,1127.12,3037.7,0.0,2.61,0.0,5733.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/461/461-out.sql,20332.66,11272.98,0.0,1127.12,2432.17,0.0,2.03,0.0,5498.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/462/462-out.sql,26717.530000000002,17101.57,0.0,1127.12,2620.52,0.0,2.61,0.0,5865.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/463/463-out.sql,20075.47,10886.34,0.0,1127.12,2543.89,0.0,1.8,0.0,5516.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/464/464-out.sql,20703.67,11817.97,0.0,1127.12,2217.96,0.0,1.98,0.0,5538.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/465/465-out.sql,25403.8,15524.32,0.0,1127.12,2923.56,0.0,2.69,0.0,5826.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/466/466-out.sql,23245.46,13375.34,0.0,1127.12,3009.08,0.0,2.11,0.0,5731.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/467/467-out.sql,24612.71,15408.949999999999,0.0,1127.12,2439.67,0.0,2.45,0.0,5634.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/468/468-out.sql,27170.57,17215.609999999997,0.0,1127.12,3120.2200000000003,0.0,3.45,0.0,5704.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/469/469-out.sql,16999.010000000002,7703.55,0.0,1127.12,2584.71,0.0,1.37,0.0,5582.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/470/470-out.sql,21803.86,12526.19,0.0,1127.12,2336.2799999999997,0.0,2.11,0.0,5812.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/471/471-out.sql,21754.9,12167.1,0.0,1127.12,2866.26,0.0,2.01,0.0,5592.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/472/472-out.sql,26167.269999999997,16700.77,0.0,1127.12,2590.64,0.0,2.89,0.0,5745.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/473/473-out.sql,15817.119999999999,6723.33,0.0,1127.12,2416.73,0.0,1.03,0.0,5548.9,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/474/474-out.sql,14812.15,5187.35,0.0,1127.12,2922.1099999999997,0.0,0.9,0.0,5574.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/475/475-out.sql,27226.46,17801.33,0.0,1127.12,2613.29,0.0,3.54,0.0,5681.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/476/476-out.sql,26942.79,17532.31,0.0,1127.12,2453.85,0.0,2.66,0.0,5826.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/477/477-out.sql,16411.99,7452.58,0.0,1127.12,2321.3199999999997,0.0,1.37,0.0,5509.62,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/478/478-out.sql,18897.08,9812.81,0.0,1127.12,2293.39,0.0,1.59,0.0,5662.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/479/479-out.sql,24476.07,15241.359999999999,0.0,1127.12,2575.3199999999997,0.0,2.56,0.0,5529.72,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/480/480-out.sql,17664.38,8830.31,0.0,1127.12,2268.14,0.0,1.61,0.0,5437.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/481/481-out.sql,25322.35,16336.35,0.0,1127.12,2269.23,0.0,2.75,0.0,5586.9,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/482/482-out.sql,30939.07,21487.870000000003,0.0,1127.12,2680.8,0.0,3.76,0.0,5639.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/483/483-out.sql,18800.010000000002,9001.08,0.0,1127.12,3140.1899999999996,0.0,1.63,0.0,5529.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/484/484-out.sql,21983.75,12444.42,0.0,1127.12,2600.41,0.0,2.23,0.0,5809.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/485/485-out.sql,19675.91,10237.32,0.0,1127.12,2882.58,0.0,1.69,0.0,5427.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/486/486-out.sql,21522.089999999997,12365.09,0.0,1127.12,2252.92,0.0,2.11,0.0,5774.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/487/487-out.sql,26509.800000000003,16700.8,0.0,1127.12,2818.98,0.0,3.01,0.0,5859.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/488/488-out.sql,27281.649999999998,18101.050000000003,0.0,1127.12,2370.19,0.0,3.7,0.0,5679.61,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/489/489-out.sql,17378.48,8192.27,0.0,1127.12,2596.89,0.0,1.42,0.0,5460.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/490/490-out.sql,21098.99,12112.460000000001,0.0,1127.12,2204.69,0.0,2.06,0.0,5652.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/491/491-out.sql,19547.51,9913.77,0.0,1127.12,2893.63,0.0,1.85,0.0,5611.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/492/492-out.sql,30512.48,21223.93,0.0,1127.12,2502.52,0.0,3.73,0.0,5655.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/493/493-out.sql,18323.120000000003,9482.88,0.0,1127.12,2161.16,0.0,1.6,0.0,5550.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/494/494-out.sql,17341.72,8037.400000000001,0.0,1127.12,2606.1099999999997,0.0,1.4,0.0,5569.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/495/495-out.sql,17325.15,7819.53,0.0,1127.12,2937.08,0.0,1.23,0.0,5440.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/496/496-out.sql,25769.7,15880.56,0.0,1127.12,2927.69,0.0,2.55,0.0,5831.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/497/497-out.sql,31955.07,22886.22,0.0,1127.12,2226.18,0.0,3.94,0.0,5711.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/498/498-out.sql,20191.05,10192.81,0.0,1127.12,3147.0299999999997,0.0,1.75,0.0,5722.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/499/499-out.sql,16995.629999999997,7942.16,0.0,1127.12,2408.84,0.0,1.18,0.0,5516.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/500/500-out.sql,22230.99,12403.58,0.0,1127.12,2928.95,0.0,1.96,0.0,5769.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/501/501-out.sql,28432.44,18587.68,0.0,1127.12,2992.5699999999997,0.0,3.15,0.0,5721.91,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/502/502-out.sql,21826.42,12883.56,0.0,1127.12,2315.0299999999997,0.0,2.41,0.0,5498.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/503/503-out.sql,22533.91,13409.67,0.0,1127.12,2229.56,0.0,2.28,0.0,5765.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/504/504-out.sql,15541.470000000001,5898.25,0.0,1127.12,3011.29,0.0,0.88,0.0,5503.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/505/505-out.sql,17563.32,7883.25,0.0,1127.12,2913.1,0.0,1.44,0.0,5638.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/506/506-out.sql,20669.46,11081.57,0.0,1127.12,2699.39,0.0,1.73,0.0,5759.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/507/507-out.sql,17470.260000000002,8500.69,0.0,1127.12,2350.36,0.0,1.33,0.0,5490.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/508/508-out.sql,21861.33,12649.31,0.0,1127.12,2362.0299999999997,0.0,1.95,0.0,5720.91,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/509/509-out.sql,24644.45,15230.52,0.0,1127.12,2714.5,0.0,2.48,0.0,5569.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/510/510-out.sql,29551.39,19786.949999999997,0.0,1127.12,2892.54,0.0,3.67,0.0,5741.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/511/511-out.sql,19453.37,9870.820000000002,0.0,1127.12,2872.16,0.0,1.8,0.0,5581.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/512/512-out.sql,20248.22,10518.28,0.0,1127.12,2928.74,0.0,1.57,0.0,5672.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/513/513-out.sql,20228.45,11202.769999999999,0.0,1127.12,2392.37,0.0,1.91,0.0,5504.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/514/514-out.sql,27675.5,18112.34,0.0,1127.12,2666.0299999999997,0.0,3.38,0.0,5766.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/515/515-out.sql,18928.3,10037.55,0.0,1127.12,2242.2799999999997,0.0,1.93,0.0,5519.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/516/516-out.sql,20107.8,11046.22,0.0,1127.12,2282.66,0.0,1.77,0.0,5650.03,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/517/517-out.sql,19731.22,9951.1,0.0,1127.12,3127.96,0.0,1.55,0.0,5523.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/518/518-out.sql,22096.73,12499.65,0.0,1127.12,2712.0,0.0,1.92,0.0,5756.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/519/519-out.sql,27817.12,18101.86,0.0,1127.12,2925.98,0.0,3.07,0.0,5659.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/520/520-out.sql,22201.300000000003,12259.41,0.0,1127.12,3128.81,0.0,2.33,0.0,5683.63,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/521/521-out.sql,26561.47,16685.88,0.0,1127.12,3102.31,0.0,3.09,0.0,5643.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/522/522-out.sql,19084.91,10089.04,0.0,1127.12,2213.7799999999997,0.0,1.58,0.0,5653.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/523/523-out.sql,22901.96,13221.43,0.0,1127.12,2912.0,0.0,2.2,0.0,5639.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/524/524-out.sql,16259.330000000002,7021.53,0.0,1127.12,2591.08,0.0,1.07,0.0,5518.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/525/525-out.sql,18869.56,9420.88,0.0,1127.12,2640.96,0.0,1.62,0.0,5679.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/526/526-out.sql,31187.54,21666.28,0.0,1127.12,2703.5,0.0,3.76,0.0,5686.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/527/527-out.sql,25482.71,15776.36,0.0,1127.12,2919.67,0.0,2.73,0.0,5656.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/528/528-out.sql,21238.800000000003,11302.449999999999,0.0,1127.12,3167.92,0.0,2.15,0.0,5639.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/529/529-out.sql,24682.04,15373.77,0.0,1127.12,2500.1099999999997,0.0,2.7,0.0,5678.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/530/530-out.sql,20555.829999999998,11605.03,0.0,1127.12,2271.7,0.0,1.93,0.0,5550.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/531/531-out.sql,16429.58,7213.320000000001,0.0,1127.12,2683.99,0.0,1.22,0.0,5403.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/532/532-out.sql,18123.28,9130.49,0.0,1127.12,2402.2799999999997,0.0,1.65,0.0,5461.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/533/533-out.sql,30331.17,20295.09,0.0,1127.12,3162.54,0.0,3.52,0.0,5742.91,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/534/534-out.sql,27057.96,17767.95,0.0,1127.12,2363.45,0.0,2.71,0.0,5796.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/535/535-out.sql,24789.21,14915.109999999999,0.0,1127.12,3004.98,0.0,2.52,0.0,5739.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/536/536-out.sql,17756.100000000002,8632.6,0.0,1127.12,2331.56,0.0,1.31,0.0,5663.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/537/537-out.sql,20917.93,11974.32,0.0,1127.12,2281.0299999999997,0.0,2.14,0.0,5533.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/538/538-out.sql,21134.3,11192.710000000001,0.0,1127.12,3167.31,0.0,2.13,0.0,5645.03,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/539/539-out.sql,23962.03,14091.13,0.0,1127.12,2921.04,0.0,2.45,0.0,5820.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/540/540-out.sql,20442.06,10664.38,0.0,1127.12,3016.79,0.0,1.97,0.0,5631.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/541/541-out.sql,18228.579999999998,8853.38,0.0,1127.12,2767.52,0.0,1.52,0.0,5479.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/542/542-out.sql,21075.3,11381.910000000002,0.0,1127.12,2830.25,0.0,2.07,0.0,5733.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/543/543-out.sql,19935.06,10201.24,0.0,1127.12,2910.83,0.0,1.67,0.0,5694.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/544/544-out.sql,26159.85,16845.31,0.0,1127.12,2403.67,0.0,3.18,0.0,5780.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/545/545-out.sql,18396.36,9233.220000000001,0.0,1127.12,2462.74,0.0,1.53,0.0,5571.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/546/546-out.sql,22411.699999999997,13235.12,0.0,1127.12,2581.92,0.0,2.26,0.0,5465.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/547/547-out.sql,20918.57,11448.73,0.0,1127.12,2786.92,0.0,2.19,0.0,5553.61,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/548/548-out.sql,19189.850000000002,10034.91,0.0,1127.12,2503.43,0.0,1.89,0.0,5522.5,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/549/549-out.sql,21272.61,11312.0,0.0,1127.12,3141.01,0.0,1.67,0.0,5690.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/550/550-out.sql,26842.59,17317.75,0.0,1127.12,2563.12,0.0,2.78,0.0,5831.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/551/551-out.sql,15607.259999999998,6721.75,0.0,1127.12,2172.54,0.0,1.12,0.0,5584.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/552/552-out.sql,25636.23,16438.41,0.0,1127.12,2510.18,0.0,3.26,0.0,5557.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/553/553-out.sql,25112.64,15926.36,0.0,1127.12,2501.59,0.0,2.71,0.0,5554.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/554/554-out.sql,24446.2,15509.070000000002,0.0,1127.12,2207.7,0.0,3.18,0.0,5599.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/555/555-out.sql,18448.95,8974.63,0.0,1127.12,2941.72,0.0,1.6,0.0,5403.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/556/556-out.sql,15712.880000000001,6734.29,0.0,1127.12,2313.91,0.0,1.11,0.0,5536.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/557/557-out.sql,20197.11,10685.84,0.0,1127.12,2631.17,0.0,1.81,0.0,5751.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/558/558-out.sql,29012.18,19347.71,0.0,1127.12,2772.76,0.0,3.54,0.0,5761.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/559/559-out.sql,16144.720000000001,6874.080000000001,0.0,1127.12,2562.3599999999997,0.0,1.12,0.0,5580.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/560/560-out.sql,20708.92,11466.759999999998,0.0,1127.12,2625.92,0.0,1.95,0.0,5487.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/561/561-out.sql,15163.13,6087.339999999999,0.0,1127.12,2391.19,0.0,1.05,0.0,5556.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/562/562-out.sql,21644.219999999998,11841.820000000002,0.0,1127.12,3152.89,0.0,2.04,0.0,5520.35,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/563/563-out.sql,26002.87,16731.309999999998,0.0,1127.12,2455.72,0.0,2.9,0.0,5685.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/564/564-out.sql,27143.28,18192.53,0.0,1127.12,2178.62,0.0,3.04,0.0,5641.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/565/565-out.sql,29542.989999999998,20132.06,0.0,1127.12,2604.64,0.0,3.6,0.0,5675.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/566/566-out.sql,17793.28,8868.45,0.0,1127.12,2376.72,0.0,1.68,0.0,5419.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/567/567-out.sql,20365.13,11281.79,0.0,1127.12,2388.68,0.0,2.11,0.0,5565.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/568/568-out.sql,18449.4,9074.22,0.0,1127.12,2839.97,0.0,1.45,0.0,5406.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/569/569-out.sql,24864.11,15541.880000000001,0.0,1127.12,2635.06,0.0,2.73,0.0,5557.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/570/570-out.sql,17966.17,9093.73,0.0,1127.12,2243.61,0.0,1.56,0.0,5500.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/571/571-out.sql,20637.43,10952.779999999999,0.0,1127.12,2846.5,0.0,1.9,0.0,5709.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/572/572-out.sql,21981.18,12603.93,0.0,1127.12,2685.15,0.0,2.11,0.0,5562.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/573/573-out.sql,21243.65,11765.02,0.0,1127.12,2776.37,0.0,2.05,0.0,5573.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/574/574-out.sql,24902.55,15577.35,0.0,1127.12,2470.2799999999997,0.0,2.82,0.0,5724.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/575/575-out.sql,26269.92,16249.859999999999,0.0,1127.12,3108.8999999999996,0.0,3.05,0.0,5780.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/576/576-out.sql,22837.97,13343.55,0.0,1127.12,2655.59,0.0,2.51,0.0,5709.2,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/577/577-out.sql,20212.22,10608.869999999999,0.0,1127.12,2710.4,0.0,1.72,0.0,5764.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/578/578-out.sql,29904.920000000002,20057.3,0.0,1127.12,3029.06,0.0,3.92,0.0,5687.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/579/579-out.sql,18172.93,8794.92,0.0,1127.12,2733.84,0.0,1.5,0.0,5515.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/580/580-out.sql,25114.39,16032.68,0.0,1127.12,2308.45,0.0,3.26,0.0,5642.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/581/581-out.sql,27533.61,17831.899999999998,0.0,1127.12,2873.25,0.0,2.98,0.0,5698.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/582/582-out.sql,19353.190000000002,10157.470000000001,0.0,1127.12,2379.08,0.0,1.79,0.0,5687.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/583/583-out.sql,23058.100000000002,13613.99,0.0,1127.12,2509.35,0.0,2.29,0.0,5805.35,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/584/584-out.sql,22091.5,12724.060000000001,0.0,1127.12,2588.49,0.0,2.49,0.0,5649.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/585/585-out.sql,15904.15,7103.169999999999,0.0,1127.12,2266.41,0.0,1.28,0.0,5406.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/586/586-out.sql,17882.02,8663.83,0.0,1127.12,2465.48,0.0,1.41,0.0,5624.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/587/587-out.sql,19932.25,11088.33,0.0,1127.12,2233.84,0.0,1.9,0.0,5481.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/588/588-out.sql,27546.24,17843.5,0.0,1127.12,2814.77,0.0,3.03,0.0,5757.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/589/589-out.sql,23632.0,14047.67,0.0,1127.12,2788.66,0.0,2.22,0.0,5666.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/590/590-out.sql,26083.050000000003,16319.16,0.0,1127.12,3003.92,0.0,3.27,0.0,5629.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/591/591-out.sql,20456.11,11140.119999999999,0.0,1127.12,2486.37,0.0,1.97,0.0,5700.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/592/592-out.sql,20423.08,10925.59,0.0,1127.12,2739.68,0.0,1.8,0.0,5628.89,0.0,0.000
