File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/593/593-out.sql,21139.91,12140.78,0.0,1127.12,2163.54,0.0,1.81,0.0,5706.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/594/594-out.sql,22009.93,13106.14,0.0,1127.12,2232.2599999999998,0.0,2.2,0.0,5542.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/595/595-out.sql,19130.1,9777.699999999999,0.0,1127.12,2746.45,0.0,1.73,0.0,5477.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/596/596-out.sql,28164.43,18111.91,0.0,1127.12,3150.73,0.0,3.04,0.0,5771.63,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/597/597-out.sql,27048.22,17104.02,0.0,1127.12,3089.92,0.0,2.75,0.0,5724.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/598/598-out.sql,20336.09,10578.43,0.0,1127.12,2966.76,0.0,1.67,0.0,5662.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/599/599-out.sql,21447.019999999997,12009.03,0.0,1127.12,2636.5699999999997,0.0,1.79,0.0,5672.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/600/600-out.sql,27262.06,17951.0,0.0,1127.12,2467.5,0.0,2.9,0.0,5713.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/601/601-out.sql,19148.99,10114.5,0.0,1127.12,2345.3,0.0,1.5,0.0,5560.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/602/602-out.sql,19069.67,9981.16,0.0,1127.12,2344.1,0.0,1.61,0.0,5615.68,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/603/603-out.sql,19866.78,10472.560000000001,0.0,1127.12,2763.9,0.0,2.02,0.0,5501.2,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/604/604-out.sql,16463.75,6842.16,0.0,1127.12,3032.54,0.0,1.22,0.0,5460.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/605/605-out.sql,21063.31,11723.74,0.0,1127.12,2661.73,0.0,1.99,0.0,5548.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/606/606-out.sql,20845.47,11296.18,0.0,1127.12,2706.72,0.0,1.9,0.0,5713.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/607/607-out.sql,16930.489999999998,7491.610000000001,0.0,1127.12,2757.99,0.0,1.36,0.0,5552.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/608/608-out.sql,24472.46,15079.31,0.0,1127.12,2420.37,0.0,2.44,0.0,5843.23,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/609/609-out.sql,20967.38,11353.539999999999,0.0,1127.12,2697.06,0.0,2.06,0.0,5787.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/610/610-out.sql,25081.27,15485.88,0.0,1127.12,2825.09,0.0,2.51,0.0,5640.68,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/611/611-out.sql,28240.43,18651.62,0.0,1127.12,2722.83,0.0,3.54,0.0,5735.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/612/612-out.sql,17440.41,8615.51,0.0,1127.12,2176.95,0.0,1.42,0.0,5519.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/613/613-out.sql,26346.02,17171.190000000002,0.0,1127.12,2440.21,0.0,3.01,0.0,5604.48,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/614/614-out.sql,22293.3,12555.5,0.0,1127.12,2971.54,0.0,2.38,0.0,5636.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/615/615-out.sql,20284.63,11473.36,0.0,1127.12,2254.9,0.0,1.89,0.0,5427.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/616/616-out.sql,25861.09,16531.14,0.0,1127.12,2606.64,0.0,3.05,0.0,5593.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/617/617-out.sql,24193.879999999997,14298.64,0.0,1127.12,2963.34,0.0,2.31,0.0,5802.48,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/618/618-out.sql,24991.059999999998,15402.51,0.0,1127.12,2575.45,0.0,2.67,0.0,5883.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/619/619-out.sql,27286.18,17997.05,0.0,1127.12,2523.45,0.0,3.22,0.0,5635.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/620/620-out.sql,21172.17,11614.65,0.0,1127.12,2688.22,0.0,2.08,0.0,5740.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/621/621-out.sql,20704.769999999997,11199.89,0.0,1127.12,2708.27,0.0,1.76,0.0,5667.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/622/622-out.sql,26367.84,16793.44,0.0,1127.12,2682.49,0.0,3.05,0.0,5761.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/623/623-out.sql,26851.649999999998,17378.62,0.0,1127.12,2755.46,0.0,2.91,0.0,5587.54,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/624/624-out.sql,17143.0,7461.09,0.0,1127.12,2924.6099999999997,0.0,1.13,0.0,5629.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/625/625-out.sql,24274.019999999997,14453.16,0.0,1127.12,2917.35,0.0,2.74,0.0,5773.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/626/626-out.sql,17559.51,7781.4400000000005,0.0,1127.12,3031.42,0.0,1.39,0.0,5618.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/627/627-out.sql,23081.61,13109.65,0.0,1127.12,3118.17,0.0,2.33,0.0,5724.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/628/628-out.sql,23275.18,13618.820000000002,0.0,1127.12,2797.16,0.0,2.19,0.0,5729.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/629/629-out.sql,23270.49,13695.34,0.0,1127.12,2737.59,0.0,2.58,0.0,5707.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/630/630-out.sql,17859.47,7955.849999999999,0.0,1127.12,3109.3599999999997,0.0,1.39,0.0,5665.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/631/631-out.sql,24511.809999999998,15426.220000000001,0.0,1127.12,2213.74,0.0,2.97,0.0,5741.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/632/632-out.sql,18578.28,9447.189999999999,0.0,1127.12,2429.45,0.0,1.45,0.0,5573.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/633/633-out.sql,20460.87,11555.44,0.0,1127.12,2323.04,0.0,1.86,0.0,5453.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/634/634-out.sql,24986.989999999998,15673.98,0.0,1127.12,2532.05,0.0,2.84,0.0,5651.01,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/635/635-out.sql,20855.88,11838.85,0.0,1127.12,2425.2799999999997,0.0,2.11,0.0,5462.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/636/636-out.sql,26581.5,16868.670000000002,0.0,1127.12,2778.3,0.0,3.09,0.0,5804.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/637/637-out.sql,19627.019999999997,9720.300000000001,0.0,1127.12,3157.4399999999996,0.0,1.79,0.0,5620.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/638/638-out.sql,22416.14,12971.929999999998,0.0,1127.12,2564.59,0.0,2.4,0.0,5750.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/639/639-out.sql,26264.620000000003,16255.72,0.0,1127.12,3143.12,0.0,2.6,0.0,5736.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/640/640-out.sql,22997.0,13244.59,0.0,1127.12,2896.29,0.0,2.51,0.0,5726.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/641/641-out.sql,14983.69,5423.4400000000005,0.0,1127.12,2867.89,0.0,0.95,0.0,5564.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/642/642-out.sql,16489.12,7162.44,0.0,1127.12,2725.12,0.0,1.29,0.0,5473.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/643/643-out.sql,25924.82,16149.62,0.0,1127.12,2964.96,0.0,2.58,0.0,5680.54,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/644/644-out.sql,15535.09,5670.84,0.0,1127.12,3172.6499999999996,0.0,0.96,0.0,5563.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/645/645-out.sql,23865.13,14043.38,0.0,1127.12,2914.16,0.0,2.49,0.0,5777.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/646/646-out.sql,18071.52,8432.490000000002,0.0,1127.12,3076.6,0.0,1.48,0.0,5433.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/647/647-out.sql,27071.149999999998,17862.36,0.0,1127.12,2262.91,0.0,2.8,0.0,5815.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/648/648-out.sql,20104.61,11013.9,0.0,1127.12,2194.11,0.0,2.02,0.0,5767.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/649/649-out.sql,24286.920000000002,14908.710000000001,0.0,1127.12,2638.26,0.0,2.9,0.0,5609.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/650/650-out.sql,22770.329999999998,12960.78,0.0,1127.12,2853.71,0.0,2.27,0.0,5826.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/651/651-out.sql,14953.13,6023.33,0.0,1127.12,2267.06,0.0,0.93,0.0,5534.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/652/652-out.sql,19569.41,10268.369999999999,0.0,1127.12,2567.58,0.0,1.87,0.0,5604.48,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/653/653-out.sql,15894.779999999999,6666.21,0.0,1127.12,2526.22,0.0,1.1,0.0,5574.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/654/654-out.sql,28234.010000000002,18460.07,0.0,1127.12,2986.43,0.0,3.46,0.0,5656.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/655/655-out.sql,21512.579999999998,12375.59,0.0,1127.12,2514.0699999999997,0.0,2.01,0.0,5493.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/656/656-out.sql,25199.260000000002,15910.939999999999,0.0,1127.12,2480.43,0.0,2.87,0.0,5677.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/657/657-out.sql,25540.46,15791.539999999999,0.0,1127.12,2798.92,0.0,2.7,0.0,5820.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/658/658-out.sql,19560.85,10654.39,0.0,1127.12,2264.63,0.0,1.65,0.0,5513.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/659/659-out.sql,25864.530000000002,16262.25,0.0,1127.12,2955.83,0.0,2.65,0.0,5516.68,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/660/660-out.sql,17439.6,7892.22,0.0,1127.12,2859.22,0.0,1.47,0.0,5559.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/661/661-out.sql,23538.4,14423.359999999999,0.0,1127.12,2385.63,0.0,2.82,0.0,5599.48,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/662/662-out.sql,14636.330000000002,5570.05,0.0,1127.12,2427.39,0.0,0.91,0.0,5510.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/663/663-out.sql,24148.98,14895.01,0.0,1127.12,2466.0299999999997,0.0,2.7,0.0,5658.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/664/664-out.sql,22802.660000000003,13796.63,0.0,1127.12,2288.25,0.0,2.57,0.0,5588.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/665/665-out.sql,23784.9,14566.36,0.0,1127.12,2444.97,0.0,2.89,0.0,5643.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/666/666-out.sql,15389.07,6303.45,0.0,1127.12,2437.09,0.0,0.92,0.0,5520.48,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/667/667-out.sql,20691.14,10812.67,0.0,1127.12,2970.29,0.0,1.94,0.0,5779.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/668/668-out.sql,15140.81,5680.19,0.0,1127.12,2780.79,0.0,0.88,0.0,5551.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/669/669-out.sql,18435.97,8862.7,0.0,1127.12,2739.29,0.0,1.59,0.0,5705.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/670/670-out.sql,24496.52,14692.48,0.0,1127.12,2939.91,0.0,2.25,0.0,5734.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/671/671-out.sql,22608.53,12941.77,0.0,1127.12,2807.5299999999997,0.0,2.28,0.0,5729.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/672/672-out.sql,25229.13,15216.09,0.0,1127.12,3093.67,0.0,2.68,0.0,5789.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/673/673-out.sql,21433.260000000002,12446.85,0.0,1127.12,2305.3199999999997,0.0,2.46,0.0,5551.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/674/674-out.sql,24229.95,14813.480000000001,0.0,1127.12,2684.18,0.0,2.59,0.0,5602.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/675/675-out.sql,15389.220000000001,5620.93,0.0,1127.12,3129.68,0.0,0.92,0.0,5510.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/676/676-out.sql,26978.75,17807.53,0.0,1127.12,2295.33,0.0,3.1,0.0,5745.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/677/677-out.sql,21118.82,11368.630000000001,0.0,1127.12,2975.0,0.0,1.68,0.0,5646.41,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/678/678-out.sql,21073.899999999998,11700.41,0.0,1127.12,2671.52,0.0,2.08,0.0,5572.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/679/679-out.sql,25277.79,15327.109999999999,0.0,1127.12,3075.46,0.0,2.78,0.0,5745.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/680/680-out.sql,19468.239999999998,10063.61,0.0,1127.12,2693.37,0.0,1.85,0.0,5582.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/681/681-out.sql,20426.52,10959.52,0.0,1127.12,2670.67,0.0,1.75,0.0,5667.47,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/682/682-out.sql,28726.89,19625.42,0.0,1127.12,2373.24,0.0,3.58,0.0,5597.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/683/683-out.sql,26554.08,17284.44,0.0,1127.12,2365.37,0.0,3.38,0.0,5773.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/684/684-out.sql,22479.93,13035.73,0.0,1127.12,2534.99,0.0,1.9,0.0,5780.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/685/685-out.sql,25387.52,16326.37,0.0,1127.12,2279.48,0.0,3.24,0.0,5651.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/686/686-out.sql,22158.03,13094.84,0.0,1127.12,2271.11,0.0,2.25,0.0,5662.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/687/687-out.sql,16435.350000000002,7023.76,0.0,1127.12,2720.2,0.0,1.12,0.0,5563.15,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/688/688-out.sql,17948.36,9044.26,0.0,1127.12,2200.39,0.0,1.36,0.0,5575.23,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/689/689-out.sql,17922.5,8977.460000000001,0.0,1127.12,2220.14,0.0,1.47,0.0,5596.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/690/690-out.sql,25694.100000000002,15764.410000000002,0.0,1127.12,3078.71,0.0,2.9,0.0,5720.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/691/691-out.sql,19465.93,9850.16,0.0,1127.12,2897.74,0.0,1.65,0.0,5589.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/692/692-out.sql,20867.13,11342.539999999999,0.0,1127.12,2948.7799999999997,0.0,1.81,0.0,5446.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/693/693-out.sql,18563.18,9248.59,0.0,1127.12,2495.19,0.0,1.69,0.0,5690.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/694/694-out.sql,19848.93,10935.99,0.0,1127.12,2225.37,0.0,1.99,0.0,5558.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/695/695-out.sql,27903.25,18573.890000000003,0.0,1127.12,2522.52,0.0,3.28,0.0,5676.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/696/696-out.sql,26763.73,16921.99,0.0,1127.12,2954.3199999999997,0.0,2.96,0.0,5757.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/697/697-out.sql,22574.42,12988.75,0.0,1127.12,2808.64,0.0,2.53,0.0,5647.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/698/698-out.sql,21973.309999999998,11987.14,0.0,1127.12,3074.66,0.0,2.14,0.0,5782.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/699/699-out.sql,20688.1,10892.56,0.0,1127.12,2910.37,0.0,1.77,0.0,5756.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/700/700-out.sql,29898.27,20078.86,0.0,1127.12,2936.6,0.0,3.48,0.0,5752.22,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/701/701-out.sql,15951.15,6415.6,0.0,1127.12,2891.1099999999997,0.0,1.03,0.0,5516.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/702/702-out.sql,19813.26,10694.529999999999,0.0,1127.12,2365.66,0.0,1.7,0.0,5624.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/703/703-out.sql,20180.480000000003,11080.04,0.0,1127.12,2319.93,0.0,1.74,0.0,5651.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/704/704-out.sql,24759.9,14936.83,0.0,1127.12,3074.09,0.0,2.41,0.0,5619.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/705/705-out.sql,22298.440000000002,13211.890000000001,0.0,1127.12,2165.75,0.0,2.4,0.0,5791.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/706/706-out.sql,27674.01,18415.449999999997,0.0,1127.12,2474.04,0.0,3.44,0.0,5653.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/707/707-out.sql,18023.36,8756.300000000001,0.0,1127.12,2629.91,0.0,1.57,0.0,5508.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/708/708-out.sql,19411.11,10221.13,0.0,1127.12,2663.2,0.0,1.82,0.0,5397.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/709/709-out.sql,18224.76,9370.810000000001,0.0,1127.12,2176.15,0.0,1.71,0.0,5548.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/710/710-out.sql,17773.72,8528.19,0.0,1127.12,2656.59,0.0,1.49,0.0,5460.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/711/711-out.sql,19413.489999999998,10266.15,0.0,1127.12,2374.4,0.0,1.52,0.0,5644.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/712/712-out.sql,16183.640000000001,6967.63,0.0,1127.12,2601.8199999999997,0.0,1.25,0.0,5485.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/713/713-out.sql,20283.120000000003,11172.31,0.0,1127.12,2305.99,0.0,1.89,0.0,5675.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/714/714-out.sql,24043.01,14408.050000000001,0.0,1127.12,2863.84,0.0,2.25,0.0,5641.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/715/715-out.sql,25739.32,15850.06,0.0,1127.12,3156.6499999999996,0.0,2.75,0.0,5602.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/716/716-out.sql,20049.33,10524.970000000001,0.0,1127.12,2841.38,0.0,2.01,0.0,5553.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/717/717-out.sql,25220.62,15088.35,0.0,1127.12,3115.46,0.0,2.52,0.0,5887.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/718/718-out.sql,28222.059999999998,19153.54,0.0,1127.12,2203.66,0.0,3.64,0.0,5734.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/719/719-out.sql,25446.93,15981.48,0.0,1127.12,2518.6099999999997,0.0,2.91,0.0,5816.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/720/720-out.sql,23671.43,14576.7,0.0,1127.12,2382.27,0.0,2.89,0.0,5582.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/721/721-out.sql,18035.1,9065.02,0.0,1127.12,2301.4,0.0,1.71,0.0,5539.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/722/722-out.sql,20387.29,10578.140000000001,0.0,1127.12,3050.0299999999997,0.0,1.85,0.0,5630.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/723/723-out.sql,21203.14,11746.45,0.0,1127.12,2743.0299999999997,0.0,2.18,0.0,5584.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/724/724-out.sql,21761.050000000003,12236.759999999998,0.0,1127.12,2757.0299999999997,0.0,2.17,0.0,5637.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/725/725-out.sql,26494.3,16462.74,0.0,1127.12,3173.93,0.0,2.95,0.0,5727.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/726/726-out.sql,21891.95,12967.33,0.0,1127.12,2231.94,0.0,2.32,0.0,5563.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/727/727-out.sql,29065.08,19355.510000000002,0.0,1127.12,2905.62,0.0,3.45,0.0,5673.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/728/728-out.sql,23381.13,13443.94,0.0,1127.12,3040.87,0.0,2.4,0.0,5766.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/729/729-out.sql,19805.75,10419.23,0.0,1127.12,2660.0699999999997,0.0,1.69,0.0,5597.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/730/730-out.sql,21448.61,11659.17,0.0,1127.12,3132.8599999999997,0.0,1.97,0.0,5527.5,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/731/731-out.sql,27006.769999999997,17748.51,0.0,1127.12,2334.64,0.0,2.93,0.0,5793.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/732/732-out.sql,26397.49,17197.39,0.0,1127.12,2297.45,0.0,2.94,0.0,5772.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/733/733-out.sql,23348.800000000003,13871.71,0.0,1127.12,2592.23,0.0,2.15,0.0,5755.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/734/734-out.sql,24963.359999999997,15290.35,0.0,1127.12,2708.71,0.0,2.72,0.0,5834.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/735/735-out.sql,27787.39,18617.57,0.0,1127.12,2285.29,0.0,3.11,0.0,5754.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/736/736-out.sql,24044.42,14627.6,0.0,1127.12,2472.96,0.0,2.58,0.0,5814.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/737/737-out.sql,21549.64,12575.539999999999,0.0,1127.12,2206.11,0.0,2.09,0.0,5638.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/738/738-out.sql,27707.5,18296.99,0.0,1127.12,2504.7799999999997,0.0,3.06,0.0,5775.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/739/739-out.sql,17943.85,8501.36,0.0,1127.12,2850.15,0.0,1.49,0.0,5463.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/740/740-out.sql,15182.119999999999,6218.12,0.0,1127.12,2326.62,0.0,1.05,0.0,5509.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/741/741-out.sql,21539.239999999998,12412.56,0.0,1127.12,2336.8,0.0,1.9,0.0,5660.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/742/742-out.sql,16638.47,7502.85,0.0,1127.12,2352.36,0.0,1.35,0.0,5654.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/743/743-out.sql,25047.31,15275.26,0.0,1127.12,2863.17,0.0,2.43,0.0,5779.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/744/744-out.sql,27600.269999999997,17610.850000000002,0.0,1127.12,3154.4399999999996,0.0,2.79,0.0,5705.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/745/745-out.sql,25540.010000000002,16544.5,0.0,1127.12,2228.06,0.0,2.99,0.0,5637.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/746/746-out.sql,18161.4,9268.48,0.0,1127.12,2188.39,0.0,1.59,0.0,5575.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/747/747-out.sql,23830.18,14057.58,0.0,1127.12,3019.92,0.0,2.19,0.0,5623.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/748/748-out.sql,28048.010000000002,18653.530000000002,0.0,1127.12,2588.99,0.0,3.54,0.0,5674.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/749/749-out.sql,21778.920000000002,12533.390000000001,0.0,1127.12,2608.2799999999997,0.0,2.49,0.0,5507.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/750/750-out.sql,23675.88,13915.3,0.0,1127.12,2870.87,0.0,2.24,0.0,5760.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/751/751-out.sql,22689.469999999998,13105.14,0.0,1127.12,2976.6099999999997,0.0,2.14,0.0,5478.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/752/752-out.sql,22093.489999999998,12208.26,0.0,1127.12,3052.8,0.0,2.22,0.0,5703.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/753/753-out.sql,23695.96,14301.25,0.0,1127.12,2524.19,0.0,2.22,0.0,5741.18,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/754/754-out.sql,16534.260000000002,7445.35,0.0,1127.12,2532.5,0.0,1.17,0.0,5428.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/755/755-out.sql,25831.329999999998,16139.5,0.0,1127.12,2860.64,0.0,2.62,0.0,5701.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/756/756-out.sql,26968.21,17138.489999999998,0.0,1127.12,2935.26,0.0,3.09,0.0,5764.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/757/757-out.sql,19324.65,10243.869999999999,0.0,1127.12,2381.61,0.0,1.8,0.0,5570.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/758/758-out.sql,25745.0,15866.97,0.0,1127.12,3134.1099999999997,0.0,3.05,0.0,5613.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/759/759-out.sql,23967.01,14594.71,0.0,1127.12,2625.0699999999997,0.0,2.65,0.0,5617.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/760/760-out.sql,22544.11,13130.939999999999,0.0,1127.12,2478.89,0.0,2.22,0.0,5804.94,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/761/761-out.sql,15856.62,6226.599999999999,0.0,1127.12,3060.3999999999996,0.0,1.16,0.0,5441.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/762/762-out.sql,21487.12,12508.839999999998,0.0,1127.12,2272.81,0.0,2.38,0.0,5575.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/763/763-out.sql,25912.48,16915.8,0.0,1127.12,2196.7999999999997,0.0,3.34,0.0,5669.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/764/764-out.sql,28186.75,18497.56,0.0,1127.12,2751.39,0.0,2.86,0.0,5807.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/765/765-out.sql,19282.73,10029.33,0.0,1127.12,2610.5699999999997,0.0,1.91,0.0,5513.8,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/766/766-out.sql,30084.260000000002,20361.66,0.0,1127.12,2823.96,0.0,3.4,0.0,5768.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/767/767-out.sql,20489.56,11397.81,0.0,1127.12,2260.63,0.0,1.73,0.0,5702.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/768/768-out.sql,23369.100000000002,13668.539999999999,0.0,1127.12,2843.15,0.0,2.45,0.0,5727.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/769/769-out.sql,17253.57,7545.26,0.0,1127.12,2995.5699999999997,0.0,1.33,0.0,5584.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/770/770-out.sql,20817.260000000002,11619.9,0.0,1127.12,2357.58,0.0,2.02,0.0,5710.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/771/771-out.sql,26084.260000000002,16668.239999999998,0.0,1127.12,2450.04,0.0,2.59,0.0,5836.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/772/772-out.sql,21494.58,11724.42,0.0,1127.12,2951.96,0.0,1.96,0.0,5689.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/773/773-out.sql,23677.339999999997,14450.130000000001,0.0,1127.12,2207.37,0.0,2.62,0.0,5890.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/774/774-out.sql,21145.63,11735.61,0.0,1127.12,2602.9,0.0,2.1,0.0,5677.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/775/775-out.sql,27889.690000000002,18072.89,0.0,1127.12,2884.0,0.0,2.77,0.0,5802.9,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/776/776-out.sql,22381.84,13030.880000000001,0.0,1127.12,2516.09,0.0,2.36,0.0,5705.39,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/777/777-out.sql,26898.99,17694.7,0.0,1127.12,2469.54,0.0,3.05,0.0,5604.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/778/778-out.sql,27398.33,17372.56,0.0,1127.12,3160.31,0.0,3.01,0.0,5735.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/779/779-out.sql,23620.9,14189.23,0.0,1127.12,2715.54,0.0,2.42,0.0,5586.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/780/780-out.sql,21749.92,12868.480000000001,0.0,1127.12,2186.66,0.0,2.2,0.0,5565.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/781/781-out.sql,17654.46,7948.58,0.0,1127.12,3008.45,0.0,1.25,0.0,5569.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/782/782-out.sql,24244.850000000002,14534.72,0.0,1127.12,2852.7799999999997,0.0,2.62,0.0,5727.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/783/783-out.sql,20732.52,10873.150000000001,0.0,1127.12,3163.96,0.0,1.97,0.0,5566.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/784/784-out.sql,22972.25,13717.16,0.0,1127.12,2639.52,0.0,2.23,0.0,5486.22,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/785/785-out.sql,20918.37,11711.640000000001,0.0,1127.12,2348.7,0.0,2.19,0.0,5728.72,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/786/786-out.sql,18194.86,9039.789999999999,0.0,1127.12,2559.66,0.0,1.46,0.0,5466.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/787/787-out.sql,14268.85,5036.63,0.0,1127.12,2586.66,0.0,0.88,0.0,5517.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/788/788-out.sql,20499.03,11451.89,0.0,1127.12,2451.41,0.0,1.84,0.0,5466.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/789/789-out.sql,26860.86,17159.72,0.0,1127.12,2777.4,0.0,2.86,0.0,5793.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/790/790-out.sql,26733.75,17146.09,0.0,1127.12,2622.79,0.0,2.66,0.0,5835.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/791/791-out.sql,25185.75,15362.04,0.0,1127.12,2864.76,0.0,2.4,0.0,5829.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/792/792-out.sql,21433.99,11695.32,0.0,1127.12,2856.87,0.0,1.75,0.0,5752.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/793/793-out.sql,22791.1,13045.789999999999,0.0,1127.12,2885.63,0.0,2.28,0.0,5730.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/794/794-out.sql,20842.4,11430.439999999999,0.0,1127.12,2648.76,0.0,1.85,0.0,5634.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/795/795-out.sql,25332.760000000002,15175.83,0.0,1127.12,3160.92,0.0,2.31,0.0,5866.58,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/796/796-out.sql,21340.0,11452.41,0.0,1127.12,3121.41,0.0,1.71,0.0,5637.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/797/797-out.sql,22576.449999999997,12992.03,0.0,1127.12,2745.15,0.0,2.15,0.0,5709.99,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/798/798-out.sql,27025.75,17086.35,0.0,1127.12,3055.2200000000003,0.0,3.1,0.0,5753.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/799/799-out.sql,18940.78,9295.17,0.0,1127.12,3024.58,0.0,1.4,0.0,5492.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/800/800-out.sql,18575.98,9422.66,0.0,1127.12,2484.81,0.0,1.66,0.0,5539.72,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/801/801-out.sql,17491.96,7685.63,0.0,1127.12,3174.75,0.0,1.41,0.0,5503.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/802/802-out.sql,21447.87,12646.51,0.0,1127.12,2216.22,0.0,2.24,0.0,5455.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/803/803-out.sql,16957.65,7249.17,0.0,1127.12,2980.27,0.0,1.27,0.0,5599.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/804/804-out.sql,31859.17,22350.84,0.0,1127.12,2697.35,0.0,3.85,0.0,5680.01,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/805/805-out.sql,21834.809999999998,12416.109999999999,0.0,1127.12,2629.1,0.0,2.26,0.0,5660.22,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/806/806-out.sql,25678.4,15817.769999999999,0.0,1127.12,3031.26,0.0,2.68,0.0,5699.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/807/807-out.sql,19739.46,10337.140000000001,0.0,1127.12,2637.16,0.0,1.95,0.0,5636.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/808/808-out.sql,26017.32,16151.640000000001,0.0,1127.12,3009.89,0.0,3.02,0.0,5725.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/809/809-out.sql,20196.629999999997,11373.630000000001,0.0,1127.12,2202.87,0.0,1.91,0.0,5491.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/810/810-out.sql,20737.85,11100.99,0.0,1127.12,3085.85,0.0,1.78,0.0,5422.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/811/811-out.sql,18612.53,9824.73,0.0,1127.12,2221.0,0.0,1.8,0.0,5437.89,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/812/812-out.sql,24679.739999999998,14792.76,0.0,1127.12,2956.7,0.0,2.71,0.0,5800.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/813/813-out.sql,23987.920000000002,14497.0,0.0,1127.12,2545.37,0.0,2.56,0.0,5815.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/814/814-out.sql,16043.36,6964.18,0.0,1127.12,2376.44,0.0,1.18,0.0,5574.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/815/815-out.sql,18465.75,8596.28,0.0,1127.12,3132.12,0.0,1.52,0.0,5608.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/816/816-out.sql,25354.47,16280.97,0.0,1127.12,2249.91,0.0,3.06,0.0,5693.39,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/817/817-out.sql,23426.72,14341.74,0.0,1127.12,2415.56,0.0,2.57,0.0,5539.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/818/818-out.sql,29145.04,19740.72,0.0,1127.12,2580.8199999999997,0.0,4.06,0.0,5692.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/819/819-out.sql,26339.16,17418.079999999998,0.0,1127.12,2160.1,0.0,2.99,0.0,5630.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/820/820-out.sql,25725.31,16647.1,0.0,1127.12,2317.11,0.0,3.26,0.0,5630.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/821/821-out.sql,20074.539999999997,10199.34,0.0,1127.12,3026.68,0.0,1.6,0.0,5719.8,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/822/822-out.sql,25363.629999999997,16310.789999999999,0.0,1127.12,2338.02,0.0,2.84,0.0,5584.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/823/823-out.sql,22941.04,13024.210000000001,0.0,1127.12,3050.83,0.0,2.04,0.0,5736.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/824/824-out.sql,20458.089999999997,10438.050000000001,0.0,1127.12,3139.52,0.0,1.71,0.0,5751.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/825/825-out.sql,22442.25,13353.63,0.0,1127.12,2405.19,0.0,2.21,0.0,5554.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/826/826-out.sql,26799.9,17017.670000000002,0.0,1127.12,2990.93,0.0,3.4,0.0,5660.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/827/827-out.sql,23304.31,13875.35,0.0,1127.12,2535.55,0.0,2.6,0.0,5763.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/828/828-out.sql,20437.37,11251.87,0.0,1127.12,2368.7799999999997,0.0,2.09,0.0,5687.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/829/829-out.sql,19507.12,10069.82,0.0,1127.12,2726.3,0.0,1.84,0.0,5582.03,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/830/830-out.sql,23903.02,14577.150000000001,0.0,1127.12,2354.86,0.0,2.59,0.0,5841.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/831/831-out.sql,20614.02,10934.69,0.0,1127.12,3069.73,0.0,1.82,0.0,5480.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/832/832-out.sql,29929.36,20599.54,0.0,1127.12,2547.37,0.0,3.95,0.0,5651.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/833/833-out.sql,22384.36,13367.85,0.0,1127.12,2250.67,0.0,2.06,0.0,5636.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/834/834-out.sql,28307.77,19072.550000000003,0.0,1127.12,2489.46,0.0,3.45,0.0,5615.19,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/835/835-out.sql,20791.18,11448.74,0.0,1127.12,2567.12,0.0,1.97,0.0,5646.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/836/836-out.sql,22621.8,13234.230000000001,0.0,1127.12,2471.39,0.0,2.4,0.0,5786.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/837/837-out.sql,22407.04,13165.35,0.0,1127.12,2457.18,0.0,2.02,0.0,5655.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/838/838-out.sql,20244.420000000002,10553.58,0.0,1127.12,2852.0,0.0,1.66,0.0,5710.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/839/839-out.sql,18077.88,8687.08,0.0,1127.12,2686.48,0.0,1.42,0.0,5575.78,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/840/840-out.sql,21436.309999999998,11910.949999999999,0.0,1127.12,2695.3,0.0,1.98,0.0,5700.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/841/841-out.sql,26049.94,16341.17,0.0,1127.12,2989.79,0.0,2.9,0.0,5588.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/842/842-out.sql,17566.98,8465.46,0.0,1127.12,2452.88,0.0,1.56,0.0,5519.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/843/843-out.sql,22076.6,13015.58,0.0,1127.12,2162.44,0.0,2.18,0.0,5769.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/844/844-out.sql,26548.309999999998,16562.239999999998,0.0,1127.12,3170.41,0.0,3.2,0.0,5685.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/845/845-out.sql,25823.530000000002,15813.26,0.0,1127.12,3104.98,0.0,2.69,0.0,5775.48,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/846/846-out.sql,25715.980000000003,16241.130000000001,0.0,1127.12,2446.19,0.0,2.69,0.0,5898.86,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/847/847-out.sql,24466.350000000002,14561.15,0.0,1127.12,2946.92,0.0,2.48,0.0,5828.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/848/848-out.sql,15987.63,6816.61,0.0,1127.12,2595.3,0.0,1.19,0.0,5447.4,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/849/849-out.sql,23461.079999999998,14139.49,0.0,1127.12,2613.31,0.0,2.4,0.0,5578.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/850/850-out.sql,19303.09,9545.34,0.0,1127.12,3122.91,0.0,1.71,0.0,5506.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/851/851-out.sql,19911.42,10608.199999999999,0.0,1127.12,2672.3,0.0,2.09,0.0,5501.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/852/852-out.sql,20320.46,10552.44,0.0,1127.12,3099.39,0.0,1.8,0.0,5539.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/853/853-out.sql,19175.370000000003,10296.62,0.0,1127.12,2310.47,0.0,1.79,0.0,5439.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/854/854-out.sql,24588.989999999998,14553.089999999998,0.0,1127.12,3130.7200000000003,0.0,2.51,0.0,5775.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/855/855-out.sql,16909.29,7990.349999999999,0.0,1127.12,2228.39,0.0,1.19,0.0,5562.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/856/856-out.sql,24348.11,14756.269999999999,0.0,1127.12,2650.88,0.0,2.8,0.0,5811.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/857/857-out.sql,16059.1,6215.58,0.0,1127.12,3170.8199999999997,0.0,0.96,0.0,5544.62,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/858/858-out.sql,31108.04,21176.730000000003,0.0,1127.12,3090.7799999999997,0.0,3.48,0.0,5709.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/859/859-out.sql,20533.670000000002,11773.16,0.0,1127.12,2171.63,0.0,2.01,0.0,5459.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/860/860-out.sql,20607.27,10639.13,0.0,1127.12,3064.08,0.0,1.89,0.0,5775.04,0.0,0.000
