File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/861/861-out.sql,15956.5,6580.0,0.0,1127.12,2736.62,0.0,1.12,0.0,5511.64,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/862/862-out.sql,27329.39,17902.14,0.0,1127.12,2552.8599999999997,0.0,3.26,0.0,5744.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/863/863-out.sql,20398.88,10912.6,0.0,1127.12,2622.19,0.0,1.94,0.0,5735.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/864/864-out.sql,18716.260000000002,9483.73,0.0,1127.12,2652.3199999999997,0.0,1.66,0.0,5451.42,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/865/865-out.sql,22940.59,13835.25,0.0,1127.12,2386.41,0.0,2.73,0.0,5589.09,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/866/866-out.sql,20391.190000000002,10641.130000000001,0.0,1127.12,3095.7200000000003,0.0,1.66,0.0,5525.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/867/867-out.sql,27574.63,18593.47,0.0,1127.12,2174.49,0.0,3.7,0.0,5675.84,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/868/868-out.sql,27623.72,18529.81,0.0,1127.12,2212.52,0.0,3.26,0.0,5751.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/869/869-out.sql,27486.53,17811.809999999998,0.0,1127.12,2837.42,0.0,2.94,0.0,5707.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/870/870-out.sql,25354.57,15459.73,0.0,1127.12,2972.95,0.0,2.65,0.0,5792.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/871/871-out.sql,24696.6,14809.35,0.0,1127.12,3062.05,0.0,2.56,0.0,5695.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/872/872-out.sql,20044.17,10729.67,0.0,1127.12,2691.92,0.0,1.95,0.0,5493.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/873/873-out.sql,26475.99,17404.4,0.0,1127.12,2277.2799999999997,0.0,3.15,0.0,5664.04,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/874/874-out.sql,27707.36,18000.01,0.0,1127.12,2887.44,0.0,3.62,0.0,5689.17,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/875/875-out.sql,16194.25,6874.09,0.0,1127.12,2723.63,0.0,1.17,0.0,5468.25,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/876/876-out.sql,18161.82,8798.96,0.0,1127.12,2752.4,0.0,1.68,0.0,5481.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/877/877-out.sql,28855.36,19305.370000000003,0.0,1127.12,2794.72,0.0,3.41,0.0,5624.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/878/878-out.sql,22062.05,12733.87,0.0,1127.12,2507.5299999999997,0.0,2.29,0.0,5691.23,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/879/879-out.sql,22703.649999999998,13242.42,0.0,1127.12,2702.23,0.0,2.36,0.0,5629.51,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/880/880-out.sql,27326.6,17704.66,0.0,1127.12,2627.6,0.0,2.77,0.0,5864.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/881/881-out.sql,17974.32,8329.17,0.0,1127.12,2857.87,0.0,1.3,0.0,5658.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/882/882-out.sql,19863.19,10151.76,0.0,1127.12,2908.41,0.0,1.6,0.0,5674.31,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/883/883-out.sql,17915.59,9151.98,0.0,1127.12,2180.79,0.0,1.71,0.0,5454.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/884/884-out.sql,26025.43,16512.36,0.0,1127.12,2619.15,0.0,3.05,0.0,5763.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/885/885-out.sql,17643.31,8020.669999999999,0.0,1127.12,2831.55,0.0,1.42,0.0,5662.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/886/886-out.sql,18914.4,9626.02,0.0,1127.12,2747.25,0.0,1.8,0.0,5412.21,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/887/887-out.sql,21298.77,12177.519999999999,0.0,1127.12,2461.18,0.0,2.08,0.0,5530.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/888/888-out.sql,26499.61,17006.109999999997,0.0,1127.12,2616.34,0.0,3.28,0.0,5746.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/889/889-out.sql,23577.510000000002,13645.03,0.0,1127.12,3172.75,0.0,2.59,0.0,5630.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/890/890-out.sql,25687.899999999998,15747.1,0.0,1127.12,3046.77,0.0,2.99,0.0,5763.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/891/891-out.sql,22826.49,13708.58,0.0,1127.12,2371.95,0.0,2.72,0.0,5616.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/892/892-out.sql,16345.990000000002,6598.66,0.0,1127.12,3017.1,0.0,1.09,0.0,5602.02,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/893/893-out.sql,25712.579999999998,16132.98,0.0,1127.12,2641.37,0.0,2.62,0.0,5808.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/894/894-out.sql,17859.48,9000.75,0.0,1127.12,2309.58,0.0,1.7,0.0,5420.33,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/895/895-out.sql,17856.95,8506.85,0.0,1127.12,2810.26,0.0,1.36,0.0,5411.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/896/896-out.sql,18286.25,8757.83,0.0,1127.12,2761.5299999999997,0.0,1.28,0.0,5638.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/897/897-out.sql,27346.87,17429.309999999998,0.0,1127.12,3007.6,0.0,3.14,0.0,5779.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/898/898-out.sql,17840.32,8554.31,0.0,1127.12,2584.52,0.0,1.47,0.0,5572.91,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/899/899-out.sql,15815.51,5977.62,0.0,1127.12,3126.33,0.0,0.91,0.0,5583.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/900/900-out.sql,29252.72,20036.56,0.0,1127.12,2330.02,0.0,3.5,0.0,5755.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/901/901-out.sql,21534.86,11957.67,0.0,1127.12,2734.54,0.0,2.18,0.0,5713.36,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/902/902-out.sql,19042.38,9353.320000000002,0.0,1127.12,3116.4700000000003,0.0,1.55,0.0,5443.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/903/903-out.sql,24075.07,14251.49,0.0,1127.12,3096.51,0.0,2.26,0.0,5597.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/904/904-out.sql,16217.02,6445.339999999999,0.0,1127.12,3084.12,0.0,0.96,0.0,5559.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/905/905-out.sql,27462.68,18160.15,0.0,1127.12,2520.05,0.0,2.92,0.0,5652.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/906/906-out.sql,25579.84,16526.780000000002,0.0,1127.12,2278.91,0.0,3.1,0.0,5643.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/907/907-out.sql,21925.68,12365.05,0.0,1127.12,2787.52,0.0,2.3,0.0,5643.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/908/908-out.sql,25117.21,15716.289999999999,0.0,1127.12,2599.98,0.0,2.59,0.0,5671.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/909/909-out.sql,16308.7,7448.07,0.0,1127.12,2302.36,0.0,1.38,0.0,5429.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/910/910-out.sql,22328.72,12546.5,0.0,1127.12,3088.6899999999996,0.0,2.34,0.0,5564.08,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/911/911-out.sql,25611.9,15908.429999999998,0.0,1127.12,2821.7799999999997,0.0,2.6,0.0,5751.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/912/912-out.sql,18772.43,8793.45,0.0,1127.12,3155.98,0.0,1.59,0.0,5694.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/913/913-out.sql,19989.09,10576.039999999999,0.0,1127.12,2573.41,0.0,1.7,0.0,5710.81,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/914/914-out.sql,24395.09,15488.929999999998,0.0,1127.12,2219.89,0.0,2.56,0.0,5556.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/915/915-out.sql,17100.81,7968.96,0.0,1127.12,2449.18,0.0,1.39,0.0,5554.16,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/916/916-out.sql,18821.19,9659.779999999999,0.0,1127.12,2324.7599999999998,0.0,1.55,0.0,5707.98,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/917/917-out.sql,20544.920000000002,11470.4,0.0,1127.12,2362.33,0.0,1.95,0.0,5583.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/918/918-out.sql,23083.81,13704.789999999999,0.0,1127.12,2550.06,0.0,2.48,0.0,5699.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/919/919-out.sql,25451.129999999997,15766.44,0.0,1127.12,2919.25,0.0,2.74,0.0,5635.6,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/920/920-out.sql,27309.91,17935.579999999998,0.0,1127.12,2442.06,0.0,3.24,0.0,5801.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/921/921-out.sql,27793.0,18428.82,0.0,1127.12,2560.1099999999997,0.0,3.35,0.0,5673.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/922/922-out.sql,24122.83,14948.18,0.0,1127.12,2435.4,0.0,3.0,0.0,5609.13,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/923/923-out.sql,25115.079999999998,16061.230000000001,0.0,1127.12,2326.43,0.0,2.82,0.0,5597.49,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/924/924-out.sql,18745.11,9533.41,0.0,1127.12,2405.55,0.0,1.38,0.0,5677.66,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/925/925-out.sql,20229.5,10726.05,0.0,1127.12,2809.8199999999997,0.0,1.94,0.0,5564.57,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/926/926-out.sql,30818.85,21534.49,0.0,1127.12,2409.64,0.0,3.72,0.0,5743.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/927/927-out.sql,27988.12,17896.940000000002,0.0,1127.12,3181.31,0.0,2.91,0.0,5779.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/928/928-out.sql,18891.21,10030.09,0.0,1127.12,2286.11,0.0,1.92,0.0,5445.97,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/929/929-out.sql,21555.01,12208.6,0.0,1127.12,2487.66,0.0,1.88,0.0,5729.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/930/930-out.sql,29202.57,20160.1,0.0,1127.12,2198.2,0.0,4.09,0.0,5713.05,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/931/931-out.sql,18785.86,9039.6,0.0,1127.12,3047.95,0.0,1.69,0.0,5569.5,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/932/932-out.sql,18234.36,9131.150000000001,0.0,1127.12,2495.97,0.0,1.42,0.0,5478.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/933/933-out.sql,28430.41,19184.28,0.0,1127.12,2294.38,0.0,3.52,0.0,5821.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/934/934-out.sql,19360.14,9784.48,0.0,1127.12,2835.25,0.0,1.61,0.0,5611.68,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/935/935-out.sql,25315.33,15281.46,0.0,1127.12,3067.2799999999997,0.0,2.74,0.0,5836.73,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/936/936-out.sql,24979.09,15138.87,0.0,1127.12,2982.38,0.0,2.65,0.0,5728.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/937/937-out.sql,18651.96,9633.49,0.0,1127.12,2414.04,0.0,1.78,0.0,5475.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/938/938-out.sql,13916.220000000001,4928.349999999999,0.0,1127.12,2332.86,0.0,0.84,0.0,5527.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/939/939-out.sql,26334.35,16955.37,0.0,1127.12,2538.67,0.0,3.34,0.0,5709.85,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/940/940-out.sql,15653.52,6206.990000000001,0.0,1127.12,2792.2,0.0,0.99,0.0,5526.23,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/941/941-out.sql,17026.74,7242.259999999999,0.0,1127.12,3183.5,0.0,1.35,0.0,5472.52,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/942/942-out.sql,15596.4,6129.52,0.0,1127.12,2816.33,0.0,1.05,0.0,5522.38,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/943/943-out.sql,24270.38,15214.7,0.0,1127.12,2304.73,0.0,3.08,0.0,5620.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/944/944-out.sql,27189.75,17456.23,0.0,1127.12,2855.5299999999997,0.0,2.92,0.0,5747.95,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/945/945-out.sql,14248.91,5119.150000000001,0.0,1127.12,2527.08,0.0,0.87,0.0,5474.69,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/946/946-out.sql,23675.399999999998,14476.45,0.0,1127.12,2458.84,0.0,2.86,0.0,5610.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/947/947-out.sql,24151.4,14962.73,0.0,1127.12,2339.67,0.0,2.41,0.0,5719.46,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/948/948-out.sql,20917.22,11893.859999999999,0.0,1127.12,2395.25,0.0,2.17,0.0,5498.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/949/949-out.sql,15886.42,6466.83,0.0,1127.12,2829.2799999999997,0.0,1.2,0.0,5462.0,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/950/950-out.sql,17941.18,8737.93,0.0,1127.12,2528.49,0.0,1.37,0.0,5546.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/951/951-out.sql,19667.91,10607.31,0.0,1127.12,2169.16,0.0,1.87,0.0,5762.44,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/952/952-out.sql,15147.560000000001,5796.84,0.0,1127.12,2700.85,0.0,0.98,0.0,5521.77,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/953/953-out.sql,23637.68,14516.9,0.0,1127.12,2237.65,0.0,2.31,0.0,5753.71,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/954/954-out.sql,21873.82,12431.5,0.0,1127.12,2573.17,0.0,2.26,0.0,5739.76,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/955/955-out.sql,19503.11,9796.06,0.0,1127.12,2941.0299999999997,0.0,1.63,0.0,5637.27,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/956/956-out.sql,18659.309999999998,9540.4,0.0,1127.12,2397.79,0.0,1.57,0.0,5592.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/957/957-out.sql,16385.600000000002,7494.57,0.0,1127.12,2256.12,0.0,1.14,0.0,5506.65,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/958/958-out.sql,27888.61,18154.11,0.0,1127.12,2861.99,0.0,3.69,0.0,5741.7,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/959/959-out.sql,17372.28,7815.68,0.0,1127.12,2845.25,0.0,1.31,0.0,5582.93,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/960/960-out.sql,15013.2,5839.2,0.0,1127.12,2497.06,0.0,0.95,0.0,5548.87,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/961/961-out.sql,24912.0,15358.800000000001,0.0,1127.12,2649.3,0.0,2.33,0.0,5774.45,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/962/962-out.sql,20957.87,11942.53,0.0,1127.12,2419.0699999999997,0.0,1.87,0.0,5467.28,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/963/963-out.sql,19844.95,9975.14,0.0,1127.12,3085.01,0.0,1.56,0.0,5656.12,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/964/964-out.sql,23378.1,13428.9,0.0,1127.12,3100.68,0.0,2.09,0.0,5719.3,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/965/965-out.sql,24381.6,14536.72,0.0,1127.12,2876.52,0.0,2.35,0.0,5838.88,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/966/966-out.sql,16577.79,6732.99,0.0,1127.12,3110.8199999999997,0.0,1.19,0.0,5605.67,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/967/967-out.sql,23653.06,14274.57,0.0,1127.12,2694.89,0.0,2.42,0.0,5554.06,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/968/968-out.sql,16184.59,7289.34,0.0,1127.12,2182.13,0.0,1.08,0.0,5584.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/969/969-out.sql,19761.58,10406.21,0.0,1127.12,2644.56,0.0,1.69,0.0,5582.01,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/970/970-out.sql,20458.300000000003,10989.84,0.0,1127.12,2713.49,0.0,2.11,0.0,5625.75,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/971/971-out.sql,19390.42,9586.83,0.0,1127.12,3036.23,0.0,1.45,0.0,5638.79,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/972/972-out.sql,15255.26,5844.29,0.0,1127.12,2819.56,0.0,0.92,0.0,5463.37,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/973/973-out.sql,18871.13,9899.62,0.0,1127.12,2318.13,0.0,1.77,0.0,5524.48,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/974/974-out.sql,27704.95,18027.02,0.0,1127.12,2881.52,0.0,3.75,0.0,5665.55,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/975/975-out.sql,17462.03,8479.92,0.0,1127.12,2480.0,0.0,1.39,0.0,5373.59,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/976/976-out.sql,26193.65,16498.179999999997,0.0,1127.12,2849.7,0.0,2.83,0.0,5715.82,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/977/977-out.sql,21185.33,11611.85,0.0,1127.12,2907.98,0.0,1.95,0.0,5536.43,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/978/978-out.sql,20551.73,10905.56,0.0,1127.12,2825.5299999999997,0.0,1.85,0.0,5691.68,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/979/979-out.sql,18123.870000000003,8364.09,0.0,1127.12,3101.08,0.0,1.56,0.0,5530.03,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/980/980-out.sql,22326.27,13410.310000000001,0.0,1127.12,2179.64,0.0,2.64,0.0,5606.56,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/981/981-out.sql,17871.45,8706.62,0.0,1127.12,2481.73,0.0,1.45,0.0,5554.53,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/982/982-out.sql,19398.88,10401.46,0.0,1127.12,2382.98,0.0,2.01,0.0,5485.32,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/983/983-out.sql,30538.39,21296.43,0.0,1127.12,2407.98,0.0,3.62,0.0,5703.24,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/984/984-out.sql,21968.64,12643.539999999999,0.0,1127.12,2417.8,0.0,2.29,0.0,5777.9,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/985/985-out.sql,24007.57,14433.0,0.0,1127.12,2820.6099999999997,0.0,2.91,0.0,5623.94,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/986/986-out.sql,17866.38,8040.9,0.0,1127.12,3097.3999999999996,0.0,1.43,0.0,5599.54,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/987/987-out.sql,28481.160000000003,19293.0,0.0,1127.12,2410.67,0.0,3.54,0.0,5646.83,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/988/988-out.sql,21290.38,12069.96,0.0,1127.12,2492.71,0.0,1.97,0.0,5598.63,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/989/989-out.sql,32327.11,22695.739999999998,0.0,1127.12,2774.55,0.0,3.78,0.0,5725.92,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/990/990-out.sql,22674.05,13490.67,0.0,1127.12,2340.27,0.0,2.25,0.0,5713.74,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/991/991-out.sql,27967.47,18702.5,0.0,1127.12,2359.92,0.0,2.97,0.0,5774.96,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/992/992-out.sql,23802.190000000002,14122.41,0.0,1127.12,2886.72,0.0,2.8,0.0,5663.14,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/993/993-out.sql,27872.73,18001.26,0.0,1127.12,3021.56,0.0,3.53,0.0,5719.26,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/994/994-out.sql,18091.829999999998,8712.3,0.0,1127.12,2770.73,0.0,1.58,0.0,5480.1,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/995/995-out.sql,16761.52,6997.5,0.0,1127.12,3065.31,0.0,1.27,0.0,5570.34,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/996/996-out.sql,23481.989999999998,14173.439999999999,0.0,1127.12,2556.8,0.0,2.52,0.0,5622.11,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/997/997-out.sql,19552.14,10385.810000000001,0.0,1127.12,2548.98,0.0,1.94,0.0,5488.29,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/998/998-out.sql,29499.13,19754.48,0.0,1127.12,2904.27,0.0,3.46,0.0,5709.8,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/999/999-out.sql,19067.71,9229.39,0.0,1127.12,3078.2,0.0,1.66,0.0,5631.35,0.0,0.000
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1000/1000-out.sql,24343.469999999998,14454.89,0.0,1127.12,3122.12,0.0,2.51,0.0,5636.82,0.0,0.000

File Name,Jan Elec (kWh),Feb Elec (kWh),Mar Elec (kWh),Apr Elec (kWh),May Elec (kWh),June Elec (kWh),July Elec (kWh),Aug Elec (kWh),Sep Elec (kWh),Oct Elec (kWh),Nov Elec (kWh),Dec Elec (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/baseline/instance-out.sql,370.40,302.90,214.00,217.82,223.11,208.01,217.95,225.29,227.54,247.85,354.59,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1/1-out.sql,370.17,302.70,213.85,217.82,223.04,208.01,217.95,225.29,227.51,247.59,354.28,297.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/2/2-out.sql,370.39,302.87,214.02,218.09,223.27,208.01,217.95,225.29,227.52,247.67,354.46,297.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/3/3-out.sql,370.52,303.00,214.17,218.35,223.46,208.01,217.95,225.29,227.53,247.73,354.58,297.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/4/4-out.sql,370.69,303.14,214.23,218.12,223.40,208.01,217.95,225.29,227.56,248.02,354.87,298.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/5/5-out.sql,369.53,302.15,213.23,216.68,222.30,208.01,217.95,225.29,227.46,247.26,353.70,297.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/6/6-out.sql,371.03,303.40,214.57,218.92,224.05,208.01,217.95,225.29,227.58,248.06,355.08,298.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/7/7-out.sql,371.21,303.57,214.72,218.99,224.17,208.01,217.95,225.29,227.61,248.26,355.31,298.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/8/8-out.sql,370.77,303.18,214.34,218.59,223.75,208.01,217.95,225.29,227.56,247.90,354.83,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/9/9-out.sql,370.57,303.02,214.17,218.31,223.47,208.01,217.95,225.29,227.53,247.76,354.62,297.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/10/10-out.sql,370.48,302.98,214.08,217.99,223.29,208.01,217.95,225.29,227.55,247.92,354.69,298.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/11/11-out.sql,369.90,302.47,213.56,217.22,222.65,208.01,217.95,225.29,227.50,247.56,354.12,297.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/12/12-out.sql,370.48,302.97,214.09,218.04,223.25,208.01,217.95,225.29,227.53,247.82,354.62,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/13/13-out.sql,370.03,302.58,213.66,217.28,222.65,208.01,217.95,225.29,227.50,247.62,354.23,297.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/14/14-out.sql,370.31,302.84,213.93,217.69,222.98,208.01,217.95,225.29,227.53,247.81,354.52,297.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/15/15-out.sql,370.89,303.29,214.44,218.64,223.80,208.01,217.95,225.29,227.56,248.00,354.95,298.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/16/16-out.sql,371.18,303.52,214.69,219.14,224.26,208.01,217.95,225.29,227.59,248.14,355.21,298.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/17/17-out.sql,370.71,303.15,214.31,218.49,223.68,208.01,217.95,225.29,227.56,247.94,354.83,298.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/18/18-out.sql,370.24,302.76,213.89,217.81,223.06,208.01,217.95,225.29,227.52,247.66,354.37,297.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/19/19-out.sql,371.44,303.74,214.92,219.36,224.51,208.01,217.95,225.29,227.62,248.35,355.49,298.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/20/20-out.sql,371.39,303.69,214.86,219.31,224.49,208.01,217.95,225.29,227.62,248.31,355.44,298.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/21/21-out.sql,370.69,303.14,214.27,218.34,223.56,208.01,217.95,225.29,227.56,247.95,354.82,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/22/22-out.sql,370.86,303.27,214.41,218.59,223.81,208.01,217.95,225.29,227.57,248.03,354.96,298.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/23/23-out.sql,370.30,302.81,213.91,217.79,223.09,208.01,217.95,225.29,227.53,247.72,354.45,297.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/24/24-out.sql,370.93,303.34,214.47,218.52,223.74,208.01,217.95,225.29,227.58,248.13,355.07,298.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/25/25-out.sql,371.43,303.73,214.91,219.41,224.57,208.01,217.95,225.29,227.62,248.33,355.48,298.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/26/26-out.sql,370.26,302.78,213.91,217.82,223.08,208.01,217.95,225.29,227.53,247.72,354.42,297.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/27/27-out.sql,371.40,303.71,214.88,219.29,224.44,208.01,217.95,225.29,227.62,248.33,355.45,298.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/28/28-out.sql,371.25,303.58,214.74,219.16,224.28,208.01,217.95,225.29,227.59,248.18,355.27,298.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/29/29-out.sql,370.47,302.97,214.09,218.03,223.27,208.01,217.95,225.29,227.54,247.86,354.65,297.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/30/30-out.sql,371.29,303.62,214.80,219.23,224.36,208.01,217.95,225.29,227.61,248.25,355.34,298.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/31/31-out.sql,370.67,303.13,214.27,218.39,223.60,208.01,217.95,225.29,227.56,247.95,354.82,298.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/32/32-out.sql,369.84,302.42,213.52,217.19,222.57,208.01,217.95,225.29,227.49,247.46,354.01,297.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/33/33-out.sql,370.46,302.94,214.08,218.10,223.30,208.01,217.95,225.29,227.53,247.75,354.56,297.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/34/34-out.sql,370.38,302.88,213.99,217.90,223.18,208.01,217.95,225.29,227.53,247.78,354.54,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/35/35-out.sql,371.23,303.57,214.74,219.16,224.29,208.01,217.95,225.29,227.60,248.18,355.26,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/36/36-out.sql,369.28,301.94,213.03,216.43,222.22,208.01,217.95,225.29,227.46,247.20,353.52,297.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/37/37-out.sql,370.82,303.25,214.41,218.58,223.76,208.01,217.95,225.29,227.57,248.02,354.94,298.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/38/38-out.sql,370.68,303.12,214.26,218.31,223.52,208.01,217.95,225.29,227.55,247.93,354.80,298.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/39/39-out.sql,369.02,301.73,212.86,216.28,222.18,208.01,217.95,225.29,227.45,247.06,353.26,296.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/40/40-out.sql,371.55,303.84,215.02,219.53,224.67,208.01,217.95,225.29,227.63,248.42,355.59,298.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/41/41-out.sql,370.20,302.73,213.82,217.59,222.94,208.01,217.95,225.29,227.53,247.75,354.42,297.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/42/42-out.sql,370.93,303.34,214.50,218.75,223.91,208.01,217.95,225.29,227.58,248.06,355.03,298.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/43/43-out.sql,370.68,303.12,214.28,218.46,223.57,208.01,217.95,225.29,227.54,247.82,354.72,297.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/44/44-out.sql,370.92,303.33,214.49,218.72,223.88,208.01,217.95,225.29,227.58,248.06,355.02,298.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/45/45-out.sql,370.88,303.29,214.43,218.57,223.76,208.01,217.95,225.29,227.57,248.04,354.98,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/46/46-out.sql,370.22,302.74,213.88,217.78,222.97,208.01,217.95,225.29,227.51,247.61,354.32,297.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/47/47-out.sql,371.40,303.71,214.89,219.43,224.57,208.01,217.95,225.29,227.62,248.30,355.44,298.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/48/48-out.sql,370.71,303.14,214.27,218.32,223.54,208.01,217.95,225.29,227.56,247.94,354.83,298.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/49/49-out.sql,370.06,302.61,213.71,217.51,222.83,208.01,217.95,225.29,227.50,247.59,354.22,297.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/50/50-out.sql,370.90,303.31,214.44,218.53,223.74,208.01,217.95,225.29,227.58,248.09,355.02,298.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/51/51-out.sql,370.41,302.91,214.02,217.95,223.21,208.01,217.95,225.29,227.54,247.81,354.58,297.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/52/52-out.sql,369.30,301.96,213.05,216.43,222.21,208.01,217.95,225.29,227.45,247.15,353.50,297.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/53/53-out.sql,371.31,303.63,214.80,219.24,224.38,208.01,217.95,225.29,227.60,248.23,355.34,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/54/54-out.sql,370.18,302.71,213.82,217.67,222.98,208.01,217.95,225.29,227.52,247.66,354.34,297.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/55/55-out.sql,371.10,303.46,214.63,219.02,224.15,208.01,217.95,225.29,227.58,248.09,355.14,298.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/56/56-out.sql,371.53,303.81,214.98,219.44,224.61,208.01,217.95,225.29,227.63,248.40,355.57,298.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/57/57-out.sql,370.56,303.03,214.19,218.36,223.46,208.01,217.95,225.29,227.53,247.76,354.61,297.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/58/58-out.sql,370.03,302.58,213.69,217.49,222.80,208.01,217.95,225.29,227.50,247.53,354.17,297.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/59/59-out.sql,370.49,302.97,214.12,218.18,223.31,208.01,217.95,225.29,227.53,247.76,354.57,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/60/60-out.sql,370.41,302.90,214.06,218.13,223.30,208.01,217.95,225.29,227.53,247.72,354.51,297.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/61/61-out.sql,370.76,303.19,214.36,218.58,223.69,208.01,217.95,225.29,227.55,247.90,354.82,298.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/62/62-out.sql,371.05,303.41,214.57,218.97,224.09,208.01,217.95,225.29,227.58,248.04,355.07,298.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/63/63-out.sql,370.69,303.14,214.31,218.58,223.69,208.01,217.95,225.29,227.55,247.85,354.75,297.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/64/64-out.sql,371.23,303.57,214.75,219.20,224.31,208.01,217.95,225.29,227.60,248.19,355.26,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/65/65-out.sql,371.22,303.57,214.74,219.09,224.23,208.01,217.95,225.29,227.60,248.21,355.28,298.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/66/66-out.sql,371.07,303.45,214.60,218.79,223.99,208.01,217.95,225.29,227.59,248.18,355.18,298.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/67/67-out.sql,369.54,302.16,213.24,216.77,222.36,208.01,217.95,225.29,227.47,247.34,353.76,297.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/68/68-out.sql,370.88,303.30,214.44,218.55,223.76,208.01,217.95,225.29,227.58,248.09,355.01,298.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/69/69-out.sql,370.06,302.60,213.70,217.41,222.77,208.01,217.95,225.29,227.51,247.62,354.24,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/70/70-out.sql,370.58,303.04,214.21,218.41,223.54,208.01,217.95,225.29,227.54,247.79,354.65,297.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/71/71-out.sql,370.18,302.71,213.85,217.77,223.03,208.01,217.95,225.29,227.52,247.64,354.32,297.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/72/72-out.sql,371.13,303.51,214.68,218.98,224.13,208.01,217.95,225.29,227.60,248.21,355.23,298.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/73/73-out.sql,371.07,303.44,214.59,218.82,223.98,208.01,217.95,225.29,227.59,248.14,355.15,298.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/74/74-out.sql,371.00,303.38,214.55,218.90,224.04,208.01,217.95,225.29,227.58,248.05,355.06,298.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/75/75-out.sql,370.80,303.23,214.38,218.51,223.69,208.01,217.95,225.29,227.56,248.00,354.91,298.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/76/76-out.sql,369.54,302.16,213.27,216.88,222.41,208.01,217.95,225.29,227.47,247.31,353.73,297.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/77/77-out.sql,370.60,303.05,214.22,218.39,223.50,208.01,217.95,225.29,227.54,247.78,354.65,297.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/78/78-out.sql,370.08,302.63,213.77,217.70,222.95,208.01,217.95,225.29,227.50,247.55,354.21,297.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/79/79-out.sql,370.57,303.02,214.16,218.26,223.45,208.01,217.95,225.29,227.54,247.80,354.66,297.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/80/80-out.sql,371.07,303.45,214.59,218.83,224.04,208.01,217.95,225.29,227.59,248.17,355.18,298.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/81/81-out.sql,370.74,303.16,214.32,218.58,223.72,208.01,217.95,225.29,227.55,247.87,354.80,298.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/82/82-out.sql,370.09,302.63,213.73,217.52,222.86,208.01,217.95,225.29,227.51,247.60,354.25,297.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/83/83-out.sql,369.99,302.56,213.64,217.35,222.75,208.01,217.95,225.29,227.51,247.61,354.21,297.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/84/84-out.sql,371.39,303.70,214.88,219.41,224.54,208.01,217.95,225.29,227.62,248.30,355.43,298.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/85/85-out.sql,370.21,302.73,213.87,217.77,222.98,208.01,217.95,225.29,227.51,247.61,354.31,297.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/86/86-out.sql,369.24,301.91,213.01,216.43,222.23,208.01,217.95,225.29,227.46,247.17,353.47,296.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/87/87-out.sql,370.09,302.63,213.73,217.46,222.78,208.01,217.95,225.29,227.50,247.58,354.24,297.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/88/88-out.sql,370.95,303.33,214.49,218.85,223.99,208.01,217.95,225.29,227.57,247.98,354.98,298.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/89/89-out.sql,370.56,303.02,214.18,218.30,223.45,208.01,217.95,225.29,227.54,247.78,354.63,297.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/90/90-out.sql,370.80,303.23,214.36,218.44,223.65,208.01,217.95,225.29,227.57,248.03,354.93,298.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/91/91-out.sql,369.19,301.87,212.96,216.33,222.19,208.01,217.95,225.29,227.45,247.14,353.42,296.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/92/92-out.sql,369.86,302.42,213.51,217.14,222.55,208.01,217.95,225.29,227.48,247.44,354.01,297.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/93/93-out.sql,370.42,302.91,214.02,217.95,223.24,208.01,217.95,225.29,227.54,247.80,354.58,297.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/94/94-out.sql,370.33,302.84,213.94,217.77,223.07,208.01,217.95,225.29,227.53,247.79,354.51,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/95/95-out.sql,370.51,302.99,214.14,218.23,223.38,208.01,217.95,225.29,227.53,247.77,354.59,297.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/96/96-out.sql,370.83,303.25,214.42,218.67,223.78,208.01,217.95,225.29,227.56,247.97,354.90,298.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/97/97-out.sql,369.79,302.38,213.51,217.27,222.60,208.01,217.95,225.29,227.48,247.40,353.95,297.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/98/98-out.sql,370.19,302.73,213.84,217.69,223.02,208.01,217.95,225.29,227.53,247.72,354.39,297.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/99/99-out.sql,370.92,303.32,214.48,218.66,223.84,208.01,217.95,225.29,227.58,248.07,355.02,298.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/100/100-out.sql,370.73,303.17,214.33,218.53,223.68,208.01,217.95,225.29,227.56,247.92,354.82,298.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/101/101-out.sql,370.00,302.56,213.70,217.58,222.82,208.01,217.95,225.29,227.49,247.48,354.12,297.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/102/102-out.sql,371.06,303.44,214.61,218.96,224.13,208.01,217.95,225.29,227.59,248.14,355.15,298.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/103/103-out.sql,371.23,303.58,214.73,219.00,224.18,208.01,217.95,225.29,227.60,248.26,355.32,298.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/104/104-out.sql,371.41,303.71,214.89,219.37,224.51,208.01,217.95,225.29,227.62,248.31,355.44,298.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/105/105-out.sql,371.29,303.62,214.80,219.27,224.43,208.01,217.95,225.29,227.61,248.26,355.36,298.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/106/106-out.sql,370.89,303.29,214.47,218.83,223.95,208.01,217.95,225.29,227.57,247.97,354.94,298.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/107/107-out.sql,369.20,301.87,212.98,216.39,222.22,208.01,217.95,225.29,227.45,247.14,353.42,296.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/108/108-out.sql,370.16,302.70,213.79,217.52,222.89,208.01,217.95,225.29,227.53,247.75,354.40,297.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/109/109-out.sql,371.25,303.57,214.74,219.13,224.25,208.01,217.95,225.29,227.59,248.18,355.27,298.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/110/110-out.sql,370.91,303.31,214.48,218.74,223.89,208.01,217.95,225.29,227.57,248.03,354.99,298.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/111/111-out.sql,370.34,302.85,213.98,217.93,223.15,208.01,217.95,225.29,227.53,247.73,354.48,297.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/112/112-out.sql,370.18,302.70,213.81,217.69,222.99,208.01,217.95,225.29,227.51,247.63,354.32,297.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/113/113-out.sql,370.68,303.12,214.27,218.38,223.56,208.01,217.95,225.29,227.55,247.90,354.78,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/114/114-out.sql,370.85,303.26,214.41,218.59,223.78,208.01,217.95,225.29,227.57,248.00,354.94,298.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/115/115-out.sql,370.43,302.91,214.05,218.07,223.24,208.01,217.95,225.29,227.52,247.72,354.52,297.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/116/116-out.sql,370.48,302.96,214.12,218.23,223.37,208.01,217.95,225.29,227.53,247.74,354.56,297.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/117/117-out.sql,370.89,303.30,214.45,218.68,223.86,208.01,217.95,225.29,227.57,248.03,354.99,298.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/118/118-out.sql,370.02,302.57,213.66,217.39,222.76,208.01,217.95,225.29,227.50,247.57,354.19,297.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/119/119-out.sql,370.58,303.05,214.20,218.38,223.56,208.01,217.95,225.29,227.55,247.84,354.69,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/120/120-out.sql,370.25,302.77,213.84,217.48,222.83,208.01,217.95,225.29,227.52,247.77,354.46,297.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/121/121-out.sql,369.37,302.02,213.10,216.49,222.23,208.01,217.95,225.29,227.46,247.19,353.56,297.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/122/122-out.sql,370.72,303.16,214.29,218.31,223.51,208.01,217.95,225.29,227.56,247.98,354.85,298.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/123/123-out.sql,370.31,302.83,213.97,217.95,223.19,208.01,217.95,225.29,227.53,247.73,354.47,297.78
