File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/124/124-out.sql,370.25,302.76,213.89,217.86,223.11,208.01,217.95,225.29,227.52,247.64,354.37,297.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/125/125-out.sql,370.35,302.83,213.97,218.00,223.20,208.01,217.95,225.29,227.52,247.65,354.42,297.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/126/126-out.sql,369.72,302.31,213.38,216.87,222.42,208.01,217.95,225.29,227.48,247.44,353.94,297.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/127/127-out.sql,370.37,302.87,214.02,218.10,223.28,208.01,217.95,225.29,227.52,247.68,354.46,297.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/128/128-out.sql,370.89,303.30,214.44,218.58,223.77,208.01,217.95,225.29,227.57,248.07,355.01,298.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/129/129-out.sql,370.93,303.34,214.49,218.71,223.93,208.01,217.95,225.29,227.58,248.09,355.05,298.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/130/130-out.sql,369.99,302.55,213.64,217.32,222.71,208.01,217.95,225.29,227.50,247.58,354.19,297.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/131/131-out.sql,371.18,303.54,214.72,219.13,224.25,208.01,217.95,225.29,227.60,248.18,355.24,298.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/132/132-out.sql,370.05,302.61,213.68,217.30,222.72,208.01,217.95,225.29,227.51,247.67,354.29,297.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/133/133-out.sql,370.03,302.59,213.68,217.42,222.76,208.01,217.95,225.29,227.50,247.59,354.22,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/134/134-out.sql,370.47,302.96,214.08,218.02,223.24,208.01,217.95,225.29,227.54,247.82,354.62,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/135/135-out.sql,370.63,303.08,214.22,218.29,223.46,208.01,217.95,225.29,227.54,247.84,354.71,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/136/136-out.sql,369.49,302.12,213.20,216.66,222.30,208.01,217.95,225.29,227.47,247.32,353.72,297.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/137/137-out.sql,370.79,303.21,214.37,218.58,223.72,208.01,217.95,225.29,227.56,247.93,354.86,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/138/138-out.sql,370.62,303.08,214.23,218.31,223.51,208.01,217.95,225.29,227.55,247.92,354.76,298.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/139/139-out.sql,370.56,303.03,214.16,218.19,223.37,208.01,217.95,225.29,227.54,247.84,354.67,297.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/140/140-out.sql,370.86,303.26,214.43,218.78,223.90,208.01,217.95,225.29,227.56,247.94,354.91,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/141/141-out.sql,370.50,302.97,214.10,218.17,223.39,208.01,217.95,225.29,227.54,247.79,354.62,297.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/142/142-out.sql,370.67,303.11,214.27,218.48,223.65,208.01,217.95,225.29,227.55,247.87,354.76,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/143/143-out.sql,369.66,302.26,213.35,216.93,222.41,208.01,217.95,225.29,227.48,247.37,353.85,297.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/144/144-out.sql,369.92,302.48,213.59,217.37,222.72,208.01,217.95,225.29,227.49,247.47,354.06,297.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/145/145-out.sql,371.38,303.70,214.86,219.26,224.43,208.01,217.95,225.29,227.62,248.33,355.45,298.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/146/146-out.sql,371.37,303.69,214.85,219.30,224.48,208.01,217.95,225.29,227.62,248.31,355.44,298.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/147/147-out.sql,369.85,302.42,213.50,217.13,222.56,208.01,217.95,225.29,227.48,247.46,354.02,297.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/148/148-out.sql,369.92,302.49,213.57,217.18,222.59,208.01,217.95,225.29,227.50,247.59,354.15,297.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/149/149-out.sql,371.23,303.57,214.74,219.17,224.30,208.01,217.95,225.29,227.60,248.19,355.27,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/150/150-out.sql,371.03,303.39,214.56,218.89,224.05,208.01,217.95,225.29,227.58,248.06,355.08,298.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/151/151-out.sql,370.83,303.24,214.40,218.67,223.77,208.01,217.95,225.29,227.55,247.90,354.86,298.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/152/152-out.sql,371.07,303.45,214.61,218.85,224.02,208.01,217.95,225.29,227.59,248.16,355.16,298.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/153/153-out.sql,370.46,302.94,214.10,218.18,223.34,208.01,217.95,225.29,227.53,247.72,354.54,297.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/154/154-out.sql,370.56,303.02,214.18,218.32,223.44,208.01,217.95,225.29,227.53,247.74,354.60,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/155/155-out.sql,370.11,302.65,213.78,217.60,222.84,208.01,217.95,225.29,227.50,247.57,354.23,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/156/156-out.sql,370.04,302.60,213.72,217.54,222.81,208.01,217.95,225.29,227.50,247.56,354.20,297.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/157/157-out.sql,370.18,302.72,213.85,217.77,223.04,208.01,217.95,225.29,227.52,247.66,354.34,297.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/158/158-out.sql,370.11,302.66,213.73,217.31,222.70,208.01,217.95,225.29,227.51,247.72,354.35,297.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/159/159-out.sql,370.77,303.21,214.36,218.48,223.66,208.01,217.95,225.29,227.56,248.00,354.90,298.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/160/160-out.sql,371.21,303.56,214.71,219.01,224.19,208.01,217.95,225.29,227.60,248.23,355.29,298.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/161/161-out.sql,370.71,303.15,214.28,218.31,223.50,208.01,217.95,225.29,227.55,247.96,354.83,298.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/162/162-out.sql,371.05,303.44,214.60,218.81,223.98,208.01,217.95,225.29,227.59,248.17,355.16,298.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/163/163-out.sql,371.19,303.55,214.71,219.07,224.27,208.01,217.95,225.29,227.61,248.24,355.29,298.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/164/164-out.sql,370.85,303.26,214.42,218.71,223.87,208.01,217.95,225.29,227.57,247.98,354.93,298.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/165/165-out.sql,370.18,302.70,213.79,217.46,222.79,208.01,217.95,225.29,227.51,247.67,354.34,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/166/166-out.sql,369.65,302.26,213.34,216.88,222.44,208.01,217.95,225.29,227.48,247.45,353.90,297.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/167/167-out.sql,371.20,303.56,214.74,219.19,224.34,208.01,217.95,225.29,227.60,248.20,355.27,298.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/168/168-out.sql,370.74,303.18,214.35,218.56,223.68,208.01,217.95,225.29,227.55,247.89,354.81,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/169/169-out.sql,371.06,303.43,214.59,218.86,224.00,208.01,217.95,225.29,227.58,248.11,355.12,298.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/170/170-out.sql,370.11,302.65,213.76,217.60,222.92,208.01,217.95,225.29,227.51,247.61,354.27,297.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/171/171-out.sql,370.78,303.21,214.38,218.61,223.77,208.01,217.95,225.29,227.57,247.97,354.89,298.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/172/172-out.sql,370.54,303.00,214.13,218.18,223.40,208.01,217.95,225.29,227.54,247.82,354.65,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/173/173-out.sql,370.37,302.89,214.02,218.01,223.26,208.01,217.95,225.29,227.54,247.79,354.54,297.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/174/174-out.sql,370.95,303.37,214.51,218.63,223.82,208.01,217.95,225.29,227.58,248.14,355.09,298.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/175/175-out.sql,370.08,302.63,213.75,217.57,222.85,208.01,217.95,225.29,227.50,247.60,354.24,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/176/176-out.sql,370.77,303.18,214.34,218.58,223.70,208.01,217.95,225.29,227.55,247.86,354.80,298.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/177/177-out.sql,369.60,302.21,213.30,216.87,222.39,208.01,217.95,225.29,227.48,247.36,353.81,297.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/178/178-out.sql,370.64,303.09,214.26,218.49,223.61,208.01,217.95,225.29,227.54,247.82,354.70,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/179/179-out.sql,370.51,302.98,214.15,218.35,223.48,208.01,217.95,225.29,227.53,247.73,354.58,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/180/180-out.sql,370.93,303.34,214.47,218.55,223.77,208.01,217.95,225.29,227.58,248.12,355.06,298.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/181/181-out.sql,371.28,303.63,214.80,219.19,224.35,208.01,217.95,225.29,227.61,248.29,355.37,298.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/182/182-out.sql,369.36,302.01,213.10,216.54,222.26,208.01,217.95,225.29,227.46,247.24,353.59,297.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/183/183-out.sql,370.16,302.71,213.80,217.58,222.94,208.01,217.95,225.29,227.53,247.74,354.39,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/184/184-out.sql,370.89,303.30,214.47,218.73,223.89,208.01,217.95,225.29,227.57,248.03,354.98,298.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/185/185-out.sql,370.00,302.57,213.65,217.31,222.71,208.01,217.95,225.29,227.51,247.64,354.24,297.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/186/186-out.sql,369.83,302.41,213.50,217.15,222.55,208.01,217.95,225.29,227.48,247.46,354.01,297.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/187/187-out.sql,369.73,302.32,213.40,217.01,222.51,208.01,217.95,225.29,227.49,247.45,353.95,297.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/188/188-out.sql,369.47,302.11,213.19,216.62,222.26,208.01,217.95,225.29,227.46,247.27,353.67,297.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/189/189-out.sql,371.00,303.37,214.53,218.87,224.02,208.01,217.95,225.29,227.57,248.02,355.04,298.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/190/190-out.sql,370.82,303.26,214.41,218.55,223.73,208.01,217.95,225.29,227.57,248.04,354.95,298.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/191/191-out.sql,370.55,303.01,214.17,218.35,223.50,208.01,217.95,225.29,227.54,247.77,354.62,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/192/192-out.sql,369.73,302.33,213.43,217.09,222.51,208.01,217.95,225.29,227.48,247.38,353.90,297.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/193/193-out.sql,370.86,303.28,214.40,218.50,223.76,208.01,217.95,225.29,227.58,248.09,355.01,298.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/194/194-out.sql,369.75,302.34,213.41,216.92,222.42,208.01,217.95,225.29,227.48,247.42,353.94,297.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/195/195-out.sql,370.65,303.11,214.28,218.45,223.55,208.01,217.95,225.29,227.54,247.83,354.71,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/196/196-out.sql,369.73,302.33,213.42,217.09,222.54,208.01,217.95,225.29,227.49,247.44,353.94,297.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/197/197-out.sql,369.42,302.07,213.18,216.75,222.34,208.01,217.95,225.29,227.46,247.22,353.61,297.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/198/198-out.sql,370.81,303.25,214.39,218.45,223.66,208.01,217.95,225.29,227.57,248.07,354.97,298.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/199/199-out.sql,369.86,302.44,213.52,217.08,222.50,208.01,217.95,225.29,227.48,247.51,354.06,297.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/200/200-out.sql,370.26,302.78,213.87,217.65,223.01,208.01,217.95,225.29,227.53,247.77,354.47,297.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/201/201-out.sql,370.79,303.21,214.37,218.62,223.78,208.01,217.95,225.29,227.56,247.94,354.87,298.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/202/202-out.sql,371.12,303.50,214.66,219.00,224.19,208.01,217.95,225.29,227.60,248.21,355.23,298.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/203/203-out.sql,370.07,302.63,213.75,217.54,222.79,208.01,217.95,225.29,227.50,247.57,354.22,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/204/204-out.sql,370.85,303.26,214.43,218.74,223.89,208.01,217.95,225.29,227.57,247.96,354.92,298.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/205/205-out.sql,370.65,303.11,214.24,218.26,223.46,208.01,217.95,225.29,227.55,247.95,354.80,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/206/206-out.sql,369.71,302.30,213.40,217.03,222.50,208.01,217.95,225.29,227.48,247.38,353.88,297.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/207/207-out.sql,370.27,302.80,213.91,217.76,223.05,208.01,217.95,225.29,227.53,247.75,354.46,297.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/208/208-out.sql,370.17,302.71,213.81,217.57,222.88,208.01,217.95,225.29,227.52,247.69,354.36,297.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/209/209-out.sql,369.55,302.18,213.27,216.88,222.39,208.01,217.95,225.29,227.47,247.28,353.72,297.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/210/210-out.sql,369.75,302.35,213.44,217.09,222.54,208.01,217.95,225.29,227.49,247.50,353.99,297.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/211/211-out.sql,371.55,303.82,214.99,219.51,224.66,208.01,217.95,225.29,227.63,248.38,355.57,298.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/212/212-out.sql,370.82,303.25,214.39,218.53,223.76,208.01,217.95,225.29,227.58,248.06,354.98,298.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/213/213-out.sql,371.39,303.70,214.89,219.38,224.52,208.01,217.95,225.29,227.62,248.31,355.44,298.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/214/214-out.sql,370.96,303.36,214.51,218.76,223.95,208.01,217.95,225.29,227.58,248.10,355.07,298.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/215/215-out.sql,370.76,303.20,214.36,218.56,223.72,208.01,217.95,225.29,227.56,247.97,354.87,298.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/216/216-out.sql,369.66,302.27,213.37,217.00,222.44,208.01,217.95,225.29,227.47,247.33,353.82,297.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/217/217-out.sql,369.89,302.46,213.55,217.18,222.60,208.01,217.95,225.29,227.49,247.54,354.10,297.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/218/218-out.sql,370.47,302.96,214.11,218.19,223.34,208.01,217.95,225.29,227.53,247.76,354.57,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/219/219-out.sql,370.73,303.16,214.33,218.60,223.69,208.01,217.95,225.29,227.54,247.84,354.76,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/220/220-out.sql,369.99,302.55,213.63,217.31,222.74,208.01,217.95,225.29,227.51,247.66,354.24,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/221/221-out.sql,370.09,302.63,213.73,217.50,222.83,208.01,217.95,225.29,227.51,247.62,354.27,297.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/222/222-out.sql,371.07,303.44,214.60,218.87,224.04,208.01,217.95,225.29,227.59,248.14,355.15,298.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/223/223-out.sql,370.02,302.59,213.66,217.34,222.75,208.01,217.95,225.29,227.52,247.69,354.28,297.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/224/224-out.sql,370.54,303.00,214.14,218.22,223.42,208.01,217.95,225.29,227.54,247.80,354.64,297.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/225/225-out.sql,371.40,303.72,214.91,219.42,224.55,208.01,217.95,225.29,227.62,248.32,355.45,298.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/226/226-out.sql,370.69,303.14,214.27,218.37,223.59,208.01,217.95,225.29,227.56,247.96,354.84,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/227/227-out.sql,369.84,302.42,213.49,217.04,222.52,208.01,217.95,225.29,227.49,247.53,354.07,297.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/228/228-out.sql,369.75,302.34,213.41,216.96,222.45,208.01,217.95,225.29,227.48,247.45,353.96,297.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/229/229-out.sql,370.95,303.35,214.52,218.86,223.98,208.01,217.95,225.29,227.57,248.04,355.02,298.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/230/230-out.sql,369.90,302.48,213.58,217.31,222.69,208.01,217.95,225.29,227.50,247.53,354.10,297.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/231/231-out.sql,370.88,303.29,214.44,218.60,223.81,208.01,217.95,225.29,227.58,248.06,355.00,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/232/232-out.sql,370.92,303.30,214.46,218.72,223.84,208.01,217.95,225.29,227.56,247.97,354.95,298.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/233/233-out.sql,370.82,303.23,214.41,218.71,223.81,208.01,217.95,225.29,227.56,247.91,354.86,298.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/234/234-out.sql,371.10,303.47,214.63,218.89,224.07,208.01,217.95,225.29,227.59,248.18,355.19,298.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/235/235-out.sql,370.16,302.70,213.77,217.44,222.84,208.01,217.95,225.29,227.52,247.73,354.38,297.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/236/236-out.sql,370.69,303.14,214.28,218.41,223.61,208.01,217.95,225.29,227.56,247.93,354.81,298.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/237/237-out.sql,369.62,302.24,213.34,216.98,222.44,208.01,217.95,225.29,227.48,247.34,353.80,297.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/238/238-out.sql,370.33,302.84,213.97,217.89,223.13,208.01,217.95,225.29,227.53,247.74,354.48,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/239/239-out.sql,371.22,303.58,214.75,219.14,224.30,208.01,217.95,225.29,227.61,248.24,355.31,298.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/240/240-out.sql,371.50,303.78,214.96,219.48,224.60,208.01,217.95,225.29,227.62,248.34,355.51,298.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/241/241-out.sql,370.42,302.91,213.99,217.71,223.01,208.01,217.95,225.29,227.53,247.87,354.61,298.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/242/242-out.sql,369.53,302.16,213.26,216.86,222.39,208.01,217.95,225.29,227.47,247.31,353.73,297.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/243/243-out.sql,369.41,302.06,213.15,216.61,222.26,208.01,217.95,225.29,227.46,247.21,353.60,297.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/244/244-out.sql,370.39,302.88,214.01,217.95,223.15,208.01,217.95,225.29,227.52,247.73,354.50,297.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/245/245-out.sql,371.15,303.51,214.68,218.99,224.13,208.01,217.95,225.29,227.59,248.18,355.22,298.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/246/246-out.sql,371.50,303.79,214.96,219.46,224.63,208.01,217.95,225.29,227.63,248.38,355.55,298.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/247/247-out.sql,370.56,303.04,214.18,218.20,223.38,208.01,217.95,225.29,227.54,247.87,354.70,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/248/248-out.sql,370.53,302.99,214.15,218.29,223.43,208.01,217.95,225.29,227.53,247.74,354.58,297.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/249/249-out.sql,370.04,302.60,213.71,217.49,222.81,208.01,217.95,225.29,227.51,247.62,354.24,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/250/250-out.sql,369.87,302.45,213.56,217.27,222.61,208.01,217.95,225.29,227.48,247.44,354.02,297.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/251/251-out.sql,371.30,303.63,214.80,219.18,224.32,208.01,217.95,225.29,227.61,248.27,355.36,298.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/252/252-out.sql,370.41,302.90,214.05,218.12,223.30,208.01,217.95,225.29,227.53,247.72,354.51,297.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/253/253-out.sql,370.07,302.62,213.74,217.59,222.85,208.01,217.95,225.29,227.50,247.54,354.19,297.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/254/254-out.sql,370.20,302.74,213.81,217.46,222.85,208.01,217.95,225.29,227.53,247.79,354.45,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/255/255-out.sql,370.27,302.78,213.93,217.96,223.16,208.01,217.95,225.29,227.52,247.64,354.37,297.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/256/256-out.sql,370.47,302.96,214.05,217.81,223.09,208.01,217.95,225.29,227.54,247.91,354.67,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/257/257-out.sql,371.18,303.52,214.69,219.08,224.20,208.01,217.95,225.29,227.59,248.14,355.21,298.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/258/258-out.sql,370.97,303.38,214.52,218.67,223.87,208.01,217.95,225.29,227.59,248.14,355.10,298.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/259/259-out.sql,370.78,303.22,214.38,218.56,223.71,208.01,217.95,225.29,227.56,247.98,354.89,298.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/260/260-out.sql,370.69,303.14,214.30,218.42,223.55,208.01,217.95,225.29,227.55,247.89,354.78,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/261/261-out.sql,370.94,303.32,214.49,218.83,223.98,208.01,217.95,225.29,227.57,247.99,354.98,298.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/262/262-out.sql,369.94,302.50,213.57,217.14,222.57,208.01,217.95,225.29,227.49,247.57,354.15,297.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/263/263-out.sql,370.43,302.91,214.04,218.04,223.28,208.01,217.95,225.29,227.53,247.74,354.54,297.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/264/264-out.sql,370.10,302.66,213.75,217.48,222.85,208.01,217.95,225.29,227.52,247.72,354.35,297.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/265/265-out.sql,370.94,303.35,214.48,218.55,223.77,208.01,217.95,225.29,227.58,248.14,355.09,298.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/266/266-out.sql,370.56,303.02,214.17,218.35,223.48,208.01,217.95,225.29,227.53,247.74,354.61,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/267/267-out.sql,370.91,303.33,214.49,218.63,223.82,208.01,217.95,225.29,227.58,248.12,355.06,298.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/268/268-out.sql,369.72,302.32,213.39,216.89,222.39,208.01,217.95,225.29,227.48,247.44,353.93,297.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/269/269-out.sql,371.24,303.58,214.76,219.20,224.31,208.01,217.95,225.29,227.59,248.18,355.26,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/270/270-out.sql,369.94,302.52,213.59,217.20,222.63,208.01,217.95,225.29,227.50,247.62,354.19,297.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/271/271-out.sql,371.67,303.92,215.09,219.68,224.84,208.01,217.95,225.29,227.64,248.45,355.68,298.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/272/272-out.sql,370.50,302.99,214.11,218.03,223.27,208.01,217.95,225.29,227.54,247.89,354.68,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/273/273-out.sql,370.65,303.09,214.25,218.49,223.62,208.01,217.95,225.29,227.54,247.80,354.70,297.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/274/274-out.sql,370.92,303.32,214.49,218.87,223.99,208.01,217.95,225.29,227.57,247.99,354.97,298.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/275/275-out.sql,370.70,303.14,214.31,218.50,223.65,208.01,217.95,225.29,227.55,247.90,354.79,298.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/276/276-out.sql,370.08,302.62,213.71,217.37,222.73,208.01,217.95,225.29,227.50,247.61,354.25,297.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/277/277-out.sql,370.99,303.38,214.56,218.87,223.97,208.01,217.95,225.29,227.57,248.04,355.04,298.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/278/278-out.sql,369.86,302.43,213.56,217.37,222.70,208.01,217.95,225.29,227.49,247.43,354.00,297.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/279/279-out.sql,370.56,303.02,214.17,218.27,223.45,208.01,217.95,225.29,227.54,247.82,354.66,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/280/280-out.sql,369.62,302.23,213.32,216.91,222.43,208.01,217.95,225.29,227.48,247.39,353.84,297.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/281/281-out.sql,371.46,303.76,214.94,219.48,224.61,208.01,217.95,225.29,227.62,248.33,355.49,298.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/282/282-out.sql,370.15,302.69,213.80,217.59,222.86,208.01,217.95,225.29,227.50,247.63,354.29,297.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/283/283-out.sql,370.52,303.02,214.14,218.09,223.34,208.01,217.95,225.29,227.55,247.93,354.72,298.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/284/284-out.sql,370.57,303.03,214.16,218.21,223.43,208.01,217.95,225.29,227.55,247.86,354.70,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/285/285-out.sql,371.62,303.88,215.05,219.62,224.77,208.01,217.95,225.29,227.64,248.42,355.64,298.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/286/286-out.sql,370.13,302.66,213.76,217.56,222.88,208.01,217.95,225.29,227.51,247.62,354.28,297.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/287/287-out.sql,370.81,303.21,214.37,218.59,223.71,208.01,217.95,225.29,227.55,247.90,354.85,298.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/288/288-out.sql,371.01,303.39,214.54,218.78,223.93,208.01,217.95,225.29,227.58,248.08,355.08,298.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/289/289-out.sql,369.55,302.17,213.24,216.68,222.30,208.01,217.95,225.29,227.47,247.34,353.77,297.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/290/290-out.sql,370.30,302.82,213.93,217.84,223.14,208.01,217.95,225.29,227.53,247.77,354.49,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/291/291-out.sql,371.12,303.47,214.65,219.09,224.21,208.01,217.95,225.29,227.59,248.11,355.16,298.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/292/292-out.sql,370.02,302.58,213.70,217.56,222.85,208.01,217.95,225.29,227.50,247.55,354.17,297.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/293/293-out.sql,370.75,303.17,214.32,218.49,223.66,208.01,217.95,225.29,227.55,247.92,354.83,298.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/294/294-out.sql,370.74,303.16,214.32,218.50,223.62,208.01,217.95,225.29,227.54,247.85,354.78,298.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/295/295-out.sql,370.52,302.99,214.14,218.21,223.38,208.01,217.95,225.29,227.54,247.79,354.62,297.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/296/296-out.sql,370.79,303.22,214.37,218.57,223.73,208.01,217.95,225.29,227.56,247.96,354.89,298.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/297/297-out.sql,370.76,303.18,214.33,218.55,223.70,208.01,217.95,225.29,227.55,247.90,354.82,298.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/298/298-out.sql,370.48,302.97,214.06,217.89,223.17,208.01,217.95,225.29,227.54,247.89,354.66,298.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/299/299-out.sql,370.23,302.75,213.85,217.63,222.89,208.01,217.95,225.29,227.51,247.67,354.37,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/300/300-out.sql,369.33,301.99,213.11,216.67,222.29,208.01,217.95,225.29,227.46,247.18,353.53,296.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/301/301-out.sql,370.49,302.98,214.08,217.92,223.21,208.01,217.95,225.29,227.55,247.93,354.70,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/302/302-out.sql,371.18,303.53,214.71,219.11,224.26,208.01,217.95,225.29,227.60,248.19,355.25,298.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/303/303-out.sql,369.32,301.98,213.09,216.60,222.27,208.01,217.95,225.29,227.46,247.17,353.52,296.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/304/304-out.sql,370.71,303.12,214.28,218.55,223.69,208.01,217.95,225.29,227.54,247.81,354.74,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/305/305-out.sql,370.07,302.62,213.70,217.38,222.74,208.01,217.95,225.29,227.50,247.62,354.26,297.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/306/306-out.sql,371.21,303.57,214.75,219.17,224.32,208.01,217.95,225.29,227.61,248.23,355.29,298.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/307/307-out.sql,370.76,303.18,214.33,218.47,223.61,208.01,217.95,225.29,227.55,247.91,354.82,298.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/308/308-out.sql,370.51,302.98,214.15,218.32,223.47,208.01,217.95,225.29,227.54,247.76,354.59,297.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/309/309-out.sql,370.48,302.96,214.10,218.16,223.35,208.01,217.95,225.29,227.54,247.78,354.59,297.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/310/310-out.sql,369.53,302.15,213.23,216.70,222.31,208.01,217.95,225.29,227.47,247.32,353.74,297.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/311/311-out.sql,369.39,302.04,213.14,216.64,222.31,208.01,217.95,225.29,227.47,247.28,353.64,297.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/312/312-out.sql,370.06,302.61,213.74,217.58,222.83,208.01,217.95,225.29,227.49,247.52,354.18,297.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/313/313-out.sql,371.13,303.49,214.66,219.03,224.21,208.01,217.95,225.29,227.60,248.18,355.21,298.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/314/314-out.sql,371.38,303.69,214.86,219.33,224.50,208.01,217.95,225.29,227.62,248.31,355.44,298.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/315/315-out.sql,369.50,302.12,213.19,216.59,222.27,208.01,217.95,225.29,227.46,247.25,353.68,297.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/316/316-out.sql,370.39,302.90,214.04,218.06,223.28,208.01,217.95,225.29,227.54,247.78,354.54,297.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/317/317-out.sql,370.92,303.32,214.49,218.83,223.95,208.01,217.95,225.29,227.57,247.99,354.97,298.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/318/318-out.sql,370.42,302.92,214.03,217.89,223.18,208.01,217.95,225.29,227.54,247.85,354.61,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/319/319-out.sql,371.13,303.48,214.64,218.97,224.13,208.01,217.95,225.29,227.59,248.14,355.19,298.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/320/320-out.sql,369.79,302.38,213.44,216.94,222.43,208.01,217.95,225.29,227.48,247.51,354.02,297.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/321/321-out.sql,369.71,302.30,213.40,217.02,222.47,208.01,217.95,225.29,227.47,247.34,353.85,297.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/322/322-out.sql,370.43,302.93,214.06,217.97,223.18,208.01,217.95,225.29,227.53,247.81,354.58,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/323/323-out.sql,369.17,301.86,212.95,216.34,222.19,208.01,217.95,225.29,227.45,247.10,353.38,296.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/324/324-out.sql,370.85,303.25,214.42,218.72,223.85,208.01,217.95,225.29,227.56,247.94,354.90,298.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/325/325-out.sql,371.28,303.60,214.76,219.14,224.29,208.01,217.95,225.29,227.60,248.23,355.33,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/326/326-out.sql,371.07,303.44,214.60,218.90,224.07,208.01,217.95,225.29,227.59,248.14,355.15,298.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/327/327-out.sql,370.43,302.91,214.06,218.15,223.32,208.01,217.95,225.29,227.52,247.69,354.50,297.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/328/328-out.sql,371.10,303.48,214.65,218.93,224.08,208.01,217.95,225.29,227.59,248.19,355.20,298.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/329/329-out.sql,370.87,303.30,214.46,218.63,223.83,208.01,217.95,225.29,227.58,248.08,355.01,298.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/330/330-out.sql,370.85,303.28,214.44,218.59,223.79,208.01,217.95,225.29,227.58,248.08,355.00,298.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/331/331-out.sql,369.96,302.51,213.61,217.27,222.62,208.01,217.95,225.29,227.49,247.49,354.10,297.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/332/332-out.sql,370.34,302.86,213.98,217.87,223.08,208.01,217.95,225.29,227.52,247.76,354.50,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/333/333-out.sql,370.09,302.63,213.75,217.61,222.92,208.01,217.95,225.29,227.51,247.58,354.23,297.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/334/334-out.sql,371.04,303.42,214.60,218.94,224.09,208.01,217.95,225.29,227.59,248.11,355.12,298.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/335/335-out.sql,369.16,301.84,212.95,216.37,222.21,208.01,217.95,225.29,227.45,247.10,353.37,296.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/336/336-out.sql,370.11,302.65,213.76,217.60,222.89,208.01,217.95,225.29,227.51,247.59,354.25,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/337/337-out.sql,370.29,302.80,213.92,217.87,223.13,208.01,217.95,225.29,227.52,247.69,354.42,297.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/338/338-out.sql,371.04,303.42,214.58,218.84,224.06,208.01,217.95,225.29,227.59,248.16,355.15,298.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/339/339-out.sql,371.07,303.46,214.62,218.89,224.07,208.01,217.95,225.29,227.60,248.18,355.18,298.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/340/340-out.sql,370.61,303.07,214.21,218.30,223.47,208.01,217.95,225.29,227.54,247.84,354.70,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/341/341-out.sql,371.44,303.74,214.92,219.41,224.55,208.01,217.95,225.29,227.62,248.33,355.47,298.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/342/342-out.sql,370.25,302.77,213.92,217.87,223.05,208.01,217.95,225.29,227.51,247.64,354.36,297.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/343/343-out.sql,370.05,302.60,213.71,217.45,222.74,208.01,217.95,225.29,227.49,247.55,354.19,297.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/344/344-out.sql,370.63,303.09,214.23,218.29,223.51,208.01,217.95,225.29,227.56,247.95,354.80,298.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/345/345-out.sql,371.31,303.63,214.81,219.29,224.46,208.01,217.95,225.29,227.61,248.26,355.37,298.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/346/346-out.sql,371.08,303.46,214.61,218.85,224.02,208.01,217.95,225.29,227.59,248.16,355.17,298.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/347/347-out.sql,370.08,302.62,213.73,217.54,222.87,208.01,217.95,225.29,227.50,247.58,354.23,297.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/348/348-out.sql,370.87,303.28,214.46,218.75,223.88,208.01,217.95,225.29,227.57,248.00,354.95,298.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/349/349-out.sql,371.13,303.49,214.66,219.04,224.17,208.01,217.95,225.29,227.59,248.13,355.18,298.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/350/350-out.sql,369.50,302.12,213.20,216.65,222.31,208.01,217.95,225.29,227.46,247.28,353.70,297.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/351/351-out.sql,370.34,302.84,213.98,217.91,223.14,208.01,217.95,225.29,227.53,247.73,354.48,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/352/352-out.sql,370.55,303.03,214.17,218.22,223.41,208.01,217.95,225.29,227.55,247.87,354.69,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/353/353-out.sql,371.10,303.47,214.64,218.95,224.12,208.01,217.95,225.29,227.59,248.16,355.18,298.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/354/354-out.sql,370.30,302.82,213.92,217.72,223.01,208.01,217.95,225.29,227.53,247.78,354.49,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/355/355-out.sql,371.45,303.75,214.93,219.46,224.57,208.01,217.95,225.29,227.62,248.32,355.48,298.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/356/356-out.sql,370.80,303.24,214.38,218.46,223.67,208.01,217.95,225.29,227.57,248.06,354.96,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/357/357-out.sql,371.07,303.44,214.59,218.88,224.06,208.01,217.95,225.29,227.59,248.13,355.15,298.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/358/358-out.sql,371.31,303.63,214.80,219.21,224.37,208.01,217.95,225.29,227.61,248.27,355.36,298.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/359/359-out.sql,369.66,302.26,213.35,216.93,222.46,208.01,217.95,225.29,227.48,247.39,353.87,297.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/360/360-out.sql,370.20,302.72,213.84,217.77,223.04,208.01,217.95,225.29,227.51,247.61,354.31,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/361/361-out.sql,369.75,302.34,213.42,216.94,222.43,208.01,217.95,225.29,227.48,247.42,353.94,297.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/362/362-out.sql,370.50,302.97,214.14,218.32,223.47,208.01,217.95,225.29,227.54,247.74,354.57,297.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/363/363-out.sql,369.72,302.32,213.41,217.02,222.48,208.01,217.95,225.29,227.48,247.41,353.91,297.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/364/364-out.sql,371.55,303.82,214.99,219.47,224.63,208.01,217.95,225.29,227.63,248.41,355.59,298.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/365/365-out.sql,370.72,303.16,214.30,218.41,223.61,208.01,217.95,225.29,227.56,247.96,354.85,298.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/366/366-out.sql,370.58,303.04,214.21,218.44,223.55,208.01,217.95,225.29,227.54,247.76,354.63,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/367/367-out.sql,370.52,302.99,214.16,218.27,223.39,208.01,217.95,225.29,227.53,247.75,354.58,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/368/368-out.sql,370.44,302.94,214.05,217.99,223.28,208.01,217.95,225.29,227.55,247.87,354.64,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/369/369-out.sql,370.43,302.93,214.05,217.98,223.24,208.01,217.95,225.29,227.54,247.84,354.60,297.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/370/370-out.sql,369.78,302.37,213.45,217.05,222.55,208.01,217.95,225.29,227.49,247.51,354.02,297.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/371/371-out.sql,371.06,303.44,214.61,218.96,224.11,208.01,217.95,225.29,227.59,248.12,355.14,298.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/372/372-out.sql,370.59,303.04,214.18,218.24,223.38,208.01,217.95,225.29,227.53,247.79,354.66,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/373/373-out.sql,369.84,302.42,213.49,217.07,222.54,208.01,217.95,225.29,227.49,247.50,354.05,297.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/374/374-out.sql,369.95,302.51,213.62,217.36,222.70,208.01,217.95,225.29,227.49,247.50,354.10,297.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/375/375-out.sql,371.20,303.54,214.71,219.04,224.20,208.01,217.95,225.29,227.60,248.21,355.26,298.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/376/376-out.sql,370.58,303.05,214.21,218.33,223.47,208.01,217.95,225.29,227.54,247.83,354.68,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/377/377-out.sql,370.55,303.04,214.17,218.13,223.33,208.01,217.95,225.29,227.55,247.92,354.72,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/378/378-out.sql,369.60,302.21,213.30,216.90,222.42,208.01,217.95,225.29,227.48,247.36,353.80,297.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/379/379-out.sql,371.61,303.87,215.05,219.61,224.76,208.01,217.95,225.29,227.64,248.42,355.63,298.85
