File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/380/380-out.sql,370.37,302.87,214.03,218.13,223.28,208.01,217.95,225.29,227.52,247.67,354.44,297.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/381/381-out.sql,370.74,303.17,214.33,218.57,223.71,208.01,217.95,225.29,227.55,247.89,354.81,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/382/382-out.sql,369.55,302.17,213.25,216.75,222.34,208.01,217.95,225.29,227.47,247.28,353.73,297.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/383/383-out.sql,370.39,302.88,214.01,217.98,223.23,208.01,217.95,225.29,227.53,247.75,354.53,297.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/384/384-out.sql,371.20,303.54,214.70,219.07,224.27,208.01,217.95,225.29,227.60,248.21,355.27,298.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/385/385-out.sql,370.99,303.37,214.53,218.77,223.92,208.01,217.95,225.29,227.58,248.07,355.06,298.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/386/386-out.sql,370.44,302.94,214.07,218.06,223.27,208.01,217.95,225.29,227.53,247.79,354.58,297.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/387/387-out.sql,370.76,303.19,214.33,218.40,223.58,208.01,217.95,225.29,227.56,247.98,354.87,298.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/388/388-out.sql,370.81,303.24,214.37,218.50,223.74,208.01,217.95,225.29,227.58,248.04,354.96,298.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/389/389-out.sql,370.26,302.78,213.92,217.85,223.06,208.01,217.95,225.29,227.52,247.68,354.40,297.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/390/390-out.sql,370.73,303.16,214.32,218.54,223.67,208.01,217.95,225.29,227.55,247.85,354.78,298.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/391/391-out.sql,371.32,303.65,214.83,219.31,224.42,208.01,217.95,225.29,227.60,248.24,355.35,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/392/392-out.sql,370.56,303.03,214.17,218.22,223.46,208.01,217.95,225.29,227.55,247.90,354.72,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/393/393-out.sql,369.80,302.39,213.46,217.05,222.53,208.01,217.95,225.29,227.49,247.51,354.04,297.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/394/394-out.sql,370.35,302.87,213.96,217.77,223.08,208.01,217.95,225.29,227.54,247.86,354.58,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/395/395-out.sql,370.22,302.75,213.85,217.69,223.02,208.01,217.95,225.29,227.53,247.75,354.43,297.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/396/396-out.sql,370.15,302.68,213.78,217.59,222.89,208.01,217.95,225.29,227.51,247.64,354.31,297.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/397/397-out.sql,370.11,302.65,213.79,217.63,222.85,208.01,217.95,225.29,227.50,247.56,354.22,297.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/398/398-out.sql,370.80,303.22,214.39,218.71,223.80,208.01,217.95,225.29,227.55,247.89,354.84,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/399/399-out.sql,370.11,302.65,213.79,217.70,222.93,208.01,217.95,225.29,227.50,247.55,354.23,297.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/400/400-out.sql,370.94,303.35,214.50,218.67,223.84,208.01,217.95,225.29,227.58,248.10,355.05,298.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/401/401-out.sql,371.32,303.63,214.80,219.29,224.44,208.01,217.95,225.29,227.61,248.23,355.35,298.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/402/402-out.sql,370.96,303.36,214.51,218.76,223.95,208.01,217.95,225.29,227.58,248.09,355.07,298.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/403/403-out.sql,371.05,303.43,214.60,218.98,224.13,208.01,217.95,225.29,227.59,248.10,355.12,298.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/404/404-out.sql,370.64,303.08,214.24,218.41,223.59,208.01,217.95,225.29,227.55,247.86,354.73,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/405/405-out.sql,370.61,303.05,214.21,218.41,223.55,208.01,217.95,225.29,227.54,247.77,354.65,297.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/406/406-out.sql,370.96,303.34,214.52,218.91,224.02,208.01,217.95,225.29,227.57,247.99,355.00,298.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/407/407-out.sql,371.04,303.44,214.59,218.81,223.99,208.01,217.95,225.29,227.59,248.18,355.16,298.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/408/408-out.sql,370.82,303.24,214.41,218.67,223.82,208.01,217.95,225.29,227.56,247.96,354.90,298.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/409/409-out.sql,370.94,303.32,214.48,218.77,223.90,208.01,217.95,225.29,227.57,247.98,354.97,298.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/410/410-out.sql,369.97,302.52,213.63,217.35,222.66,208.01,217.95,225.29,227.49,247.47,354.09,297.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/411/411-out.sql,371.20,303.54,214.71,219.08,224.23,208.01,217.95,225.29,227.60,248.19,355.25,298.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/412/412-out.sql,371.10,303.48,214.65,218.96,224.15,208.01,217.95,225.29,227.60,248.20,355.21,298.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/413/413-out.sql,369.92,302.48,213.55,217.13,222.56,208.01,217.95,225.29,227.49,247.51,354.10,297.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/414/414-out.sql,370.10,302.65,213.74,217.39,222.73,208.01,217.95,225.29,227.51,247.69,354.32,297.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/415/415-out.sql,371.19,303.54,214.70,219.03,224.21,208.01,217.95,225.29,227.60,248.22,355.27,298.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/416/416-out.sql,370.01,302.56,213.63,217.24,222.64,208.01,217.95,225.29,227.49,247.58,354.19,297.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/417/417-out.sql,370.44,302.93,214.03,217.92,223.17,208.01,217.95,225.29,227.53,247.80,354.58,297.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/418/418-out.sql,370.64,303.09,214.24,218.39,223.58,208.01,217.95,225.29,227.55,247.88,354.74,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/419/419-out.sql,370.21,302.75,213.86,217.73,223.05,208.01,217.95,225.29,227.53,247.74,354.41,297.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/420/420-out.sql,370.51,303.00,214.13,218.21,223.43,208.01,217.95,225.29,227.55,247.84,354.66,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/421/421-out.sql,370.20,302.73,213.87,217.84,223.07,208.01,217.95,225.29,227.51,247.62,354.33,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/422/422-out.sql,370.61,303.06,214.21,218.27,223.44,208.01,217.95,225.29,227.54,247.85,354.70,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/423/423-out.sql,370.35,302.85,213.99,217.99,223.20,208.01,217.95,225.29,227.52,247.69,354.45,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/424/424-out.sql,370.44,302.93,214.01,217.73,223.07,208.01,217.95,225.29,227.54,247.91,354.66,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/425/425-out.sql,369.97,302.54,213.64,217.36,222.72,208.01,217.95,225.29,227.50,247.57,354.17,297.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/426/426-out.sql,370.88,303.30,214.46,218.68,223.89,208.01,217.95,225.29,227.58,248.07,355.01,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/427/427-out.sql,370.72,303.15,214.31,218.57,223.70,208.01,217.95,225.29,227.55,247.86,354.78,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/428/428-out.sql,370.64,303.09,214.22,218.32,223.53,208.01,217.95,225.29,227.55,247.89,354.76,298.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/429/429-out.sql,370.19,302.73,213.81,217.57,222.94,208.01,217.95,225.29,227.53,247.75,354.41,297.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/430/430-out.sql,371.29,303.62,214.80,219.27,224.39,208.01,217.95,225.29,227.61,248.23,355.33,298.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/431/431-out.sql,370.27,302.80,213.89,217.65,222.93,208.01,217.95,225.29,227.52,247.76,354.46,297.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/432/432-out.sql,369.87,302.45,213.54,217.18,222.55,208.01,217.95,225.29,227.48,247.44,354.02,297.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/433/433-out.sql,371.29,303.62,214.80,219.26,224.43,208.01,217.95,225.29,227.61,248.27,355.36,298.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/434/434-out.sql,370.79,303.23,214.33,218.29,223.55,208.01,217.95,225.29,227.57,248.07,354.96,298.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/435/435-out.sql,370.64,303.07,214.24,218.48,223.61,208.01,217.95,225.29,227.54,247.78,354.67,297.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/436/436-out.sql,369.70,302.31,213.42,217.13,222.53,208.01,217.95,225.29,227.48,247.39,353.88,297.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/437/437-out.sql,371.14,303.49,214.66,219.05,224.19,208.01,217.95,225.29,227.59,248.14,355.19,298.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/438/438-out.sql,370.95,303.36,214.48,218.55,223.79,208.01,217.95,225.29,227.59,248.15,355.10,298.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/439/439-out.sql,369.96,302.52,213.62,217.35,222.68,208.01,217.95,225.29,227.49,247.47,354.09,297.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/440/440-out.sql,371.10,303.46,214.63,219.03,224.15,208.01,217.95,225.29,227.58,248.09,355.14,298.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/441/441-out.sql,370.42,302.91,214.03,218.03,223.29,208.01,217.95,225.29,227.54,247.78,354.57,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/442/442-out.sql,370.10,302.65,213.79,217.69,222.93,208.01,217.95,225.29,227.50,247.56,354.23,297.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/443/443-out.sql,371.23,303.59,214.76,219.12,224.28,208.01,217.95,225.29,227.61,248.26,355.32,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/444/444-out.sql,370.64,303.08,214.22,218.36,223.55,208.01,217.95,225.29,227.55,247.84,354.72,297.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/445/445-out.sql,371.18,303.54,214.71,219.07,224.23,208.01,217.95,225.29,227.60,248.22,355.27,298.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/446/446-out.sql,371.30,303.63,214.82,219.28,224.39,208.01,217.95,225.29,227.61,248.24,355.35,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/447/447-out.sql,371.36,303.67,214.85,219.35,224.47,208.01,217.95,225.29,227.61,248.26,355.39,298.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/448/448-out.sql,371.52,303.81,215.00,219.60,224.74,208.01,217.95,225.29,227.63,248.38,355.56,298.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/449/449-out.sql,371.31,303.65,214.83,219.28,224.44,208.01,217.95,225.29,227.62,248.29,355.38,298.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/450/450-out.sql,371.42,303.72,214.89,219.33,224.49,208.01,217.95,225.29,227.62,248.33,355.47,298.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/451/451-out.sql,370.11,302.65,213.79,217.65,222.86,208.01,217.95,225.29,227.50,247.55,354.22,297.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/452/452-out.sql,369.49,302.12,213.22,216.80,222.37,208.01,217.95,225.29,227.47,247.30,353.70,297.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/453/453-out.sql,371.07,303.47,214.63,218.84,224.02,208.01,217.95,225.29,227.60,248.21,355.20,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/454/454-out.sql,369.92,302.49,213.58,217.24,222.61,208.01,217.95,225.29,227.49,247.49,354.08,297.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/455/455-out.sql,370.05,302.60,213.73,217.57,222.83,208.01,217.95,225.29,227.50,247.55,354.19,297.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/456/456-out.sql,370.64,303.08,214.24,218.45,223.61,208.01,217.95,225.29,227.55,247.82,354.71,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/457/457-out.sql,370.43,302.92,214.05,218.08,223.33,208.01,217.95,225.29,227.54,247.79,354.58,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/458/458-out.sql,371.11,303.46,214.63,218.99,224.12,208.01,217.95,225.29,227.58,248.09,355.14,298.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/459/459-out.sql,369.78,302.37,213.47,217.17,222.59,208.01,217.95,225.29,227.49,247.43,353.96,297.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/460/460-out.sql,370.79,303.21,214.38,218.64,223.80,208.01,217.95,225.29,227.56,247.94,354.87,298.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/461/461-out.sql,370.62,303.09,214.20,218.14,223.38,208.01,217.95,225.29,227.55,247.96,354.79,298.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/462/462-out.sql,370.73,303.15,214.32,218.56,223.67,208.01,217.95,225.29,227.54,247.83,354.76,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/463/463-out.sql,370.41,302.92,214.04,217.93,223.18,208.01,217.95,225.29,227.54,247.83,354.59,297.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/464/464-out.sql,370.58,303.05,214.19,218.18,223.36,208.01,217.95,225.29,227.55,247.90,354.72,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/465/465-out.sql,370.75,303.16,214.32,218.61,223.72,208.01,217.95,225.29,227.55,247.83,354.77,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/466/466-out.sql,370.47,302.94,214.09,218.15,223.36,208.01,217.95,225.29,227.53,247.76,354.57,297.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/467/467-out.sql,370.84,303.26,214.42,218.56,223.74,208.01,217.95,225.29,227.57,248.03,354.96,298.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/468/468-out.sql,371.28,303.62,214.79,219.28,224.43,208.01,217.95,225.29,227.61,248.25,355.34,298.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/469/469-out.sql,369.92,302.49,213.59,217.30,222.65,208.01,217.95,225.29,227.49,247.50,354.08,297.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/470/470-out.sql,370.47,302.94,214.09,218.14,223.29,208.01,217.95,225.29,227.52,247.70,354.52,297.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/471/471-out.sql,370.48,302.96,214.08,218.04,223.29,208.01,217.95,225.29,227.54,247.83,354.63,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/472/472-out.sql,371.01,303.39,214.56,218.87,224.01,208.01,217.95,225.29,227.58,248.06,355.06,298.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/473/473-out.sql,369.53,302.16,213.24,216.73,222.32,208.01,217.95,225.29,227.47,247.29,353.72,297.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/474/474-out.sql,369.20,301.87,212.98,216.40,222.22,208.01,217.95,225.29,227.45,247.12,353.41,296.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/475/475-out.sql,371.39,303.70,214.87,219.32,224.48,208.01,217.95,225.29,227.62,248.31,355.44,298.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/476/476-out.sql,370.81,303.22,214.37,218.60,223.73,208.01,217.95,225.29,227.55,247.90,354.85,298.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/477/477-out.sql,370.01,302.57,213.66,217.32,222.67,208.01,217.95,225.29,227.50,247.60,354.20,297.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/478/478-out.sql,370.14,302.67,213.79,217.62,222.86,208.01,217.95,225.29,227.50,247.57,354.25,297.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/479/479-out.sql,370.96,303.37,214.52,218.71,223.90,208.01,217.95,225.29,227.59,248.14,355.10,298.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/480/480-out.sql,370.32,302.84,213.93,217.65,222.96,208.01,217.95,225.29,227.53,247.83,354.54,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/481/481-out.sql,371.05,303.43,214.58,218.77,223.96,208.01,217.95,225.29,227.59,248.15,355.15,298.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/482/482-out.sql,371.50,303.80,214.99,219.53,224.67,208.01,217.95,225.29,227.63,248.39,355.56,298.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/483/483-out.sql,370.16,302.70,213.81,217.66,222.98,208.01,217.95,225.29,227.52,247.69,354.35,297.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/484/484-out.sql,370.54,303.01,214.16,218.27,223.41,208.01,217.95,225.29,227.53,247.76,354.61,297.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/485/485-out.sql,370.30,302.82,213.92,217.74,223.06,208.01,217.95,225.29,227.53,247.80,354.51,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/486/486-out.sql,370.51,302.98,214.12,218.15,223.31,208.01,217.95,225.29,227.53,247.75,354.58,297.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/487/487-out.sql,370.97,303.34,214.50,218.85,223.97,208.01,217.95,225.29,227.57,247.99,355.00,298.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/488/488-out.sql,371.46,303.76,214.94,219.48,224.59,208.01,217.95,225.29,227.62,248.33,355.49,298.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/489/489-out.sql,370.05,302.59,213.67,217.31,222.71,208.01,217.95,225.29,227.50,247.64,354.25,297.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/490/490-out.sql,370.59,303.05,214.19,218.20,223.38,208.01,217.95,225.29,227.54,247.87,354.70,298.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/491/491-out.sql,370.34,302.86,214.00,217.98,223.21,208.01,217.95,225.29,227.53,247.75,354.50,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/492/492-out.sql,371.50,303.80,214.99,219.53,224.66,208.01,217.95,225.29,227.63,248.38,355.55,298.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/493/493-out.sql,370.25,302.76,213.86,217.58,222.88,208.01,217.95,225.29,227.51,247.70,354.41,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/494/494-out.sql,369.96,302.51,213.60,217.26,222.65,208.01,217.95,225.29,227.49,247.52,354.12,297.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/495/495-out.sql,369.76,302.35,213.42,217.00,222.50,208.01,217.95,225.29,227.49,247.48,353.98,297.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/496/496-out.sql,370.68,303.12,214.28,218.53,223.65,208.01,217.95,225.29,227.54,247.82,354.73,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/497/497-out.sql,371.61,303.88,215.07,219.66,224.78,208.01,217.95,225.29,227.64,248.42,355.63,298.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/498/498-out.sql,370.14,302.68,213.83,217.84,223.05,208.01,217.95,225.29,227.51,247.57,354.26,297.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/499/499-out.sql,369.75,302.34,213.42,216.97,222.45,208.01,217.95,225.29,227.48,247.43,353.94,297.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/500/500-out.sql,370.31,302.81,213.96,217.99,223.18,208.01,217.95,225.29,227.52,247.64,354.39,297.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/501/501-out.sql,371.11,303.46,214.62,219.00,224.16,208.01,217.95,225.29,227.59,248.11,355.15,298.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/502/502-out.sql,370.91,303.34,214.49,218.61,223.80,208.01,217.95,225.29,227.58,248.13,355.06,298.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/503/503-out.sql,370.62,303.08,214.24,218.38,223.49,208.01,217.95,225.29,227.54,247.81,354.68,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/504/504-out.sql,369.19,301.87,212.99,216.44,222.22,208.01,217.95,225.29,227.46,247.15,353.43,296.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/505/505-out.sql,369.92,302.49,213.59,217.34,222.70,208.01,217.95,225.29,227.49,247.49,354.08,297.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/506/506-out.sql,370.17,302.69,213.82,217.72,222.95,208.01,217.95,225.29,227.50,247.56,354.26,297.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/507/507-out.sql,369.96,302.52,213.61,217.25,222.63,208.01,217.95,225.29,227.49,247.55,354.14,297.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/508/508-out.sql,370.39,302.88,214.03,218.04,223.20,208.01,217.95,225.29,227.52,247.68,354.46,297.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/509/509-out.sql,370.85,303.27,214.43,218.62,223.80,208.01,217.95,225.29,227.57,248.04,354.97,298.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/510/510-out.sql,371.38,303.68,214.86,219.37,224.51,208.01,217.95,225.29,227.61,248.27,355.41,298.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/511/511-out.sql,370.32,302.84,213.97,217.90,223.15,208.01,217.95,225.29,227.53,247.76,354.49,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/512/512-out.sql,370.04,302.59,213.71,217.57,222.85,208.01,217.95,225.29,227.50,247.54,354.18,297.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/513/513-out.sql,370.53,303.01,214.11,217.99,223.24,208.01,217.95,225.29,227.54,247.90,354.70,298.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/514/514-out.sql,371.24,303.57,214.75,219.22,224.34,208.01,217.95,225.29,227.60,248.18,355.27,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/515/515-out.sql,370.53,303.00,214.11,217.98,223.23,208.01,217.95,225.29,227.54,247.87,354.67,298.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/516/516-out.sql,370.33,302.84,213.96,217.85,223.07,208.01,217.95,225.29,227.52,247.71,354.46,297.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/517/517-out.sql,370.08,302.63,213.74,217.54,222.89,208.01,217.95,225.29,227.52,247.65,354.29,297.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/518/518-out.sql,370.33,302.84,213.99,218.03,223.20,208.01,217.95,225.29,227.52,247.66,354.42,297.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/519/519-out.sql,371.12,303.49,214.65,219.01,224.18,208.01,217.95,225.29,227.59,248.16,355.20,298.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/520/520-out.sql,370.64,303.08,214.21,218.33,223.55,208.01,217.95,225.29,227.55,247.88,354.75,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/521/521-out.sql,371.14,303.50,214.65,218.95,224.17,208.01,217.95,225.29,227.60,248.20,355.24,298.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/522/522-out.sql,370.16,302.68,213.79,217.56,222.83,208.01,217.95,225.29,227.50,247.59,354.27,297.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/523/523-out.sql,370.59,303.05,214.20,218.30,223.51,208.01,217.95,225.29,227.55,247.87,354.71,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/524/524-out.sql,369.57,302.19,213.27,216.77,222.35,208.01,217.95,225.29,227.47,247.34,353.78,297.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/525/525-out.sql,370.12,302.65,213.78,217.61,222.88,208.01,217.95,225.29,227.50,247.57,354.25,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/526/526-out.sql,371.47,303.76,214.94,219.50,224.63,208.01,217.95,225.29,227.62,248.34,355.50,298.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/527/527-out.sql,370.94,303.35,214.52,218.82,223.98,208.01,217.95,225.29,227.58,248.07,355.04,298.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/528/528-out.sql,370.53,303.01,214.16,218.28,223.49,208.01,217.95,225.29,227.55,247.85,354.67,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/529/529-out.sql,370.96,303.36,214.51,218.75,223.91,208.01,217.95,225.29,227.58,248.07,355.05,298.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/530/530-out.sql,370.53,303.00,214.10,217.97,223.22,208.01,217.95,225.29,227.54,247.88,354.68,298.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/531/531-out.sql,369.84,302.43,213.50,217.07,222.54,208.01,217.95,225.29,227.49,247.57,354.09,297.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/532/532-out.sql,370.33,302.84,213.92,217.61,222.95,208.01,217.95,225.29,227.53,247.83,354.54,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/533/533-out.sql,371.29,303.61,214.78,219.24,224.40,208.01,217.95,225.29,227.61,248.23,355.33,298.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/534/534-out.sql,370.87,303.28,214.44,218.73,223.83,208.01,217.95,225.29,227.56,247.94,354.91,298.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/535/535-out.sql,370.73,303.15,214.30,218.51,223.68,208.01,217.95,225.29,227.55,247.90,354.81,298.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/536/536-out.sql,369.84,302.42,213.51,217.14,222.54,208.01,217.95,225.29,227.48,247.41,353.99,297.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/537/537-out.sql,370.71,303.16,214.29,218.29,223.50,208.01,217.95,225.29,227.56,248.00,354.87,298.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/538/538-out.sql,370.49,302.98,214.14,218.26,223.46,208.01,217.95,225.29,227.54,247.81,354.62,297.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/539/539-out.sql,370.63,303.06,214.21,218.39,223.55,208.01,217.95,225.29,227.54,247.79,354.68,297.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/540/540-out.sql,370.40,302.89,214.01,217.97,223.23,208.01,217.95,225.29,227.53,247.76,354.54,297.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/541/541-out.sql,370.12,302.67,213.77,217.55,222.87,208.01,217.95,225.29,227.52,247.68,354.32,297.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/542/542-out.sql,370.42,302.91,214.06,218.14,223.31,208.01,217.95,225.29,227.53,247.71,354.50,297.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/543/543-out.sql,370.12,302.65,213.78,217.65,222.93,208.01,217.95,225.29,227.50,247.57,354.24,297.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/544/544-out.sql,371.17,303.51,214.67,219.02,224.17,208.01,217.95,225.29,227.59,248.15,355.21,298.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/545/545-out.sql,370.10,302.63,213.73,217.46,222.79,208.01,217.95,225.29,227.50,247.59,354.24,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/546/546-out.sql,370.79,303.23,214.35,218.39,223.62,208.01,217.95,225.29,227.57,248.07,354.96,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/547/547-out.sql,370.66,303.12,214.26,218.33,223.54,208.01,217.95,225.29,227.56,247.97,354.82,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/548/548-out.sql,370.48,302.96,214.07,217.97,223.23,208.01,217.95,225.29,227.54,247.86,354.64,297.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/549/549-out.sql,370.10,302.65,213.78,217.72,222.98,208.01,217.95,225.29,227.51,247.57,354.23,297.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/550/550-out.sql,370.88,303.27,214.44,218.74,223.85,208.01,217.95,225.29,227.56,247.94,354.91,298.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/551/551-out.sql,369.66,302.28,213.38,216.94,222.40,208.01,217.95,225.29,227.47,247.33,353.83,297.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/552/552-out.sql,371.32,303.66,214.84,219.25,224.41,208.01,217.95,225.29,227.62,248.32,355.41,298.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/553/553-out.sql,371.04,303.43,214.59,218.82,224.00,208.01,217.95,225.29,227.59,248.17,355.15,298.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/554/554-out.sql,371.33,303.67,214.84,219.19,224.35,208.01,217.95,225.29,227.62,248.33,355.42,298.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/555/555-out.sql,370.22,302.75,213.84,217.58,222.94,208.01,217.95,225.29,227.53,247.78,354.45,297.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/556/556-out.sql,369.66,302.26,213.34,216.83,222.37,208.01,217.95,225.29,227.47,247.36,353.85,297.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/557/557-out.sql,370.23,302.74,213.88,217.81,223.02,208.01,217.95,225.29,227.51,247.59,354.32,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/558/558-out.sql,371.33,303.64,214.82,219.31,224.44,208.01,217.95,225.29,227.61,248.24,355.36,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/559/559-out.sql,369.60,302.22,213.30,216.85,222.38,208.01,217.95,225.29,227.47,247.31,353.78,297.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/560/560-out.sql,370.55,303.03,214.15,218.08,223.33,208.01,217.95,225.29,227.55,247.94,354.74,298.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/561/561-out.sql,369.54,302.16,213.25,216.74,222.32,208.01,217.95,225.29,227.47,247.27,353.72,297.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/562/562-out.sql,370.50,302.98,214.11,218.12,223.38,208.01,217.95,225.29,227.55,247.86,354.66,297.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/563/563-out.sql,371.05,303.42,214.58,218.88,224.03,208.01,217.95,225.29,227.58,248.10,355.11,298.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/564/564-out.sql,371.19,303.55,214.72,219.05,224.19,208.01,217.95,225.29,227.60,248.20,355.26,298.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/565/565-out.sql,371.44,303.74,214.93,219.44,224.58,208.01,217.95,225.29,227.62,248.35,355.49,298.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/566/566-out.sql,370.37,302.88,213.97,217.70,223.02,208.01,217.95,225.29,227.53,247.86,354.58,297.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/567/567-out.sql,370.66,303.11,214.22,218.18,223.42,208.01,217.95,225.29,227.55,247.96,354.81,298.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/568/568-out.sql,370.07,302.62,213.69,217.32,222.75,208.01,217.95,225.29,227.52,247.70,354.32,297.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/569/569-out.sql,371.02,303.41,214.55,218.76,223.96,208.01,217.95,225.29,227.59,248.15,355.13,298.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/570/570-out.sql,370.24,302.76,213.86,217.61,222.90,208.01,217.95,225.29,227.52,247.73,354.42,297.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/571/571-out.sql,370.33,302.84,213.97,217.97,223.18,208.01,217.95,225.29,227.52,247.70,354.45,297.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/572/572-out.sql,370.60,303.06,214.17,218.15,223.39,208.01,217.95,225.29,227.55,247.91,354.75,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/573/573-out.sql,370.54,303.02,214.14,218.13,223.37,208.01,217.95,225.29,227.55,247.88,354.70,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/574/574-out.sql,371.01,303.38,214.53,218.77,223.94,208.01,217.95,225.29,227.58,248.08,355.08,298.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/575/575-out.sql,371.00,303.37,214.53,218.87,224.03,208.01,217.95,225.29,227.58,248.04,355.05,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/576/576-out.sql,370.80,303.22,214.38,218.58,223.74,208.01,217.95,225.29,227.56,247.96,354.89,298.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/577/577-out.sql,370.15,302.68,213.81,217.74,222.96,208.01,217.95,225.29,227.50,247.55,354.25,297.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/578/578-out.sql,371.52,303.80,214.97,219.52,224.68,208.01,217.95,225.29,227.63,248.38,355.55,298.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/579/579-out.sql,370.07,302.61,213.70,217.42,222.78,208.01,217.95,225.29,227.50,247.61,354.25,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/580/580-out.sql,371.33,303.65,214.81,219.14,224.32,208.01,217.95,225.29,227.61,248.30,355.40,298.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/581/581-out.sql,371.05,303.41,214.57,218.85,224.04,208.01,217.95,225.29,227.58,248.10,355.12,298.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/582/582-out.sql,370.30,302.80,213.93,217.85,223.06,208.01,217.95,225.29,227.51,247.66,354.40,297.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/583/583-out.sql,370.60,303.05,214.20,218.31,223.46,208.01,217.95,225.29,227.54,247.79,354.66,297.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/584/584-out.sql,370.84,303.26,214.43,218.63,223.80,208.01,217.95,225.29,227.57,248.02,354.95,298.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/585/585-out.sql,369.97,302.54,213.62,217.20,222.60,208.01,217.95,225.29,227.50,247.63,354.20,297.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/586/586-out.sql,369.94,302.50,213.61,217.33,222.66,208.01,217.95,225.29,227.49,247.48,354.08,297.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/587/587-out.sql,370.55,303.03,214.14,218.04,223.27,208.01,217.95,225.29,227.55,247.92,354.72,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/588/588-out.sql,371.01,303.38,214.55,218.91,224.04,208.01,217.95,225.29,227.57,248.02,355.04,298.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/589/589-out.sql,370.62,303.08,214.23,218.34,223.53,208.01,217.95,225.29,227.55,247.88,354.74,298.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/590/590-out.sql,371.25,303.60,214.77,219.16,224.34,208.01,217.95,225.29,227.61,248.27,355.34,298.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/591/591-out.sql,370.43,302.92,214.05,218.03,223.23,208.01,217.95,225.29,227.53,247.74,354.54,297.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/592/592-out.sql,370.31,302.82,213.95,217.90,223.13,208.01,217.95,225.29,227.52,247.71,354.45,297.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/593/593-out.sql,370.33,302.84,213.98,217.91,223.09,208.01,217.95,225.29,227.51,247.68,354.43,297.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/594/594-out.sql,370.76,303.20,214.33,218.35,223.55,208.01,217.95,225.29,227.56,248.03,354.91,298.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/595/595-out.sql,370.31,302.82,213.92,217.73,223.04,208.01,217.95,225.29,227.53,247.78,354.50,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/596/596-out.sql,371.00,303.37,214.53,218.88,224.04,208.01,217.95,225.29,227.58,248.04,355.05,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/597/597-out.sql,370.89,303.30,214.47,218.79,223.94,208.01,217.95,225.29,227.57,248.01,354.97,298.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/598/598-out.sql,370.14,302.68,213.82,217.75,223.00,208.01,217.95,225.29,227.51,247.61,354.28,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/599/599-out.sql,370.29,302.79,213.91,217.77,223.04,208.01,217.95,225.29,227.52,247.68,354.42,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/600/600-out.sql,371.05,303.43,214.60,218.92,224.06,208.01,217.95,225.29,227.58,248.11,355.12,298.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/601/601-out.sql,370.10,302.65,213.77,217.56,222.83,208.01,217.95,225.29,227.50,247.60,354.25,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/602/602-out.sql,370.19,302.72,213.85,217.70,222.93,208.01,217.95,225.29,227.51,247.64,354.32,297.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/603/603-out.sql,370.55,303.02,214.13,218.04,223.33,208.01,217.95,225.29,227.55,247.92,354.73,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/604/604-out.sql,369.73,302.33,213.42,217.06,222.52,208.01,217.95,225.29,227.49,247.46,353.96,297.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/605/605-out.sql,370.53,303.00,214.09,217.99,223.27,208.01,217.95,225.29,227.55,247.89,354.70,298.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/606/606-out.sql,370.34,302.84,213.97,217.95,223.16,208.01,217.95,225.29,227.52,247.68,354.44,297.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/607/607-out.sql,369.91,302.48,213.57,217.26,222.65,208.01,217.95,225.29,227.49,247.51,354.09,297.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/608/608-out.sql,370.69,303.13,214.30,218.50,223.61,208.01,217.95,225.29,227.54,247.83,354.73,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/609/609-out.sql,370.41,302.90,214.05,218.14,223.29,208.01,217.95,225.29,227.52,247.68,354.48,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/610/610-out.sql,370.83,303.24,214.38,218.50,223.72,208.01,217.95,225.29,227.57,248.02,354.95,298.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/611/611-out.sql,371.34,303.66,214.84,219.35,224.47,208.01,217.95,225.29,227.61,248.25,355.37,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/612/612-out.sql,370.09,302.63,213.72,217.40,222.72,208.01,217.95,225.29,227.50,247.63,354.27,297.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/613/613-out.sql,371.20,303.56,214.72,219.00,224.19,208.01,217.95,225.29,227.61,248.26,355.30,298.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/614/614-out.sql,370.73,303.17,214.32,218.47,223.67,208.01,217.95,225.29,227.56,247.96,354.85,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/615/615-out.sql,370.59,303.07,214.18,218.05,223.29,208.01,217.95,225.29,227.56,247.99,354.79,298.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/616/616-out.sql,371.20,303.56,214.73,219.06,224.23,208.01,217.95,225.29,227.61,248.25,355.30,298.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/617/617-out.sql,370.55,303.00,214.16,218.32,223.47,208.01,217.95,225.29,227.53,247.75,354.60,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/618/618-out.sql,370.78,303.19,214.35,218.62,223.72,208.01,217.95,225.29,227.55,247.85,354.80,298.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/619/619-out.sql,371.27,303.61,214.78,219.17,224.33,208.01,217.95,225.29,227.61,248.26,355.34,298.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/620/620-out.sql,370.43,302.91,214.06,218.12,223.29,208.01,217.95,225.29,227.52,247.70,354.51,297.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/621/621-out.sql,370.23,302.74,213.85,217.73,222.99,208.01,217.95,225.29,227.51,247.62,354.34,297.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/622/622-out.sql,371.08,303.45,214.61,218.97,224.11,208.01,217.95,225.29,227.58,248.10,355.13,298.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/623/623-out.sql,371.11,303.48,214.63,218.88,224.09,208.01,217.95,225.29,227.60,248.20,355.22,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/624/624-out.sql,369.54,302.16,213.27,216.88,222.39,208.01,217.95,225.29,227.47,247.27,353.71,297.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/625/625-out.sql,370.86,303.26,214.42,218.67,223.84,208.01,217.95,225.29,227.56,247.97,354.93,298.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/626/626-out.sql,369.85,302.43,213.54,217.30,222.66,208.01,217.95,225.29,227.49,247.44,354.00,297.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/627/627-out.sql,370.61,303.07,214.23,218.43,223.60,208.01,217.95,225.29,227.55,247.85,354.71,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/628/628-out.sql,370.52,303.00,214.17,218.33,223.46,208.01,217.95,225.29,227.54,247.77,354.61,297.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/629/629-out.sql,370.81,303.23,214.39,218.65,223.78,208.01,217.95,225.29,227.56,247.95,354.88,298.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/630/630-out.sql,369.81,302.40,213.52,217.34,222.66,208.01,217.95,225.29,227.49,247.40,353.95,297.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/631/631-out.sql,371.11,303.47,214.63,218.95,224.08,208.01,217.95,225.29,227.58,248.13,355.16,298.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/632/632-out.sql,370.05,302.60,213.70,217.41,222.74,208.01,217.95,225.29,227.50,247.59,354.22,297.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/633/633-out.sql,370.53,303.01,214.11,217.93,223.21,208.01,217.95,225.29,227.55,247.93,354.72,298.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/634/634-out.sql,371.03,303.42,214.59,218.91,224.05,208.01,217.95,225.29,227.58,248.10,355.11,298.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/635/635-out.sql,370.70,303.16,214.27,218.23,223.47,208.01,217.95,225.29,227.56,248.02,354.88,298.21
