File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/892/892-out.sql,369.46,302.09,213.19,216.74,222.34,208.01,217.95,225.29,227.46,247.23,353.64,297.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/893/893-out.sql,370.80,303.21,214.37,218.61,223.74,208.01,217.95,225.29,227.55,247.91,354.85,298.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/894/894-out.sql,370.41,302.92,214.02,217.80,223.07,208.01,217.95,225.29,227.54,247.89,354.63,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/895/895-out.sql,369.97,302.54,213.62,217.28,222.69,208.01,217.95,225.29,227.51,247.63,354.21,297.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/896/896-out.sql,369.76,302.36,213.46,217.14,222.54,208.01,217.95,225.29,227.48,247.39,353.93,297.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/897/897-out.sql,371.07,303.44,214.62,219.07,224.19,208.01,217.95,225.29,227.58,248.08,355.12,298.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/898/898-out.sql,370.04,302.59,213.69,217.41,222.75,208.01,217.95,225.29,227.50,247.57,354.20,297.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/899/899-out.sql,369.19,301.87,212.99,216.49,222.23,208.01,217.95,225.29,227.46,247.12,353.40,296.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/900/900-out.sql,371.33,303.65,214.82,219.29,224.41,208.01,217.95,225.29,227.60,248.23,355.35,298.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/901/901-out.sql,370.53,303.01,214.17,218.29,223.44,208.01,217.95,225.29,227.54,247.79,354.63,297.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/902/902-out.sql,370.12,302.67,213.75,217.48,222.87,208.01,217.95,225.29,227.52,247.71,354.35,297.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/903/903-out.sql,370.64,303.10,214.24,218.38,223.59,208.01,217.95,225.29,227.56,247.91,354.77,298.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/904/904-out.sql,369.29,301.96,213.07,216.60,222.27,208.01,217.95,225.29,227.46,247.18,353.50,296.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/905/905-out.sql,371.10,303.48,214.65,218.98,224.12,208.01,217.95,225.29,227.59,248.16,355.18,298.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/906/906-out.sql,371.22,303.57,214.76,219.14,224.27,208.01,217.95,225.29,227.60,248.22,355.29,298.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/907/907-out.sql,370.68,303.13,214.28,218.43,223.61,208.01,217.95,225.29,227.56,247.92,354.79,298.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/908/908-out.sql,370.86,303.27,214.42,218.62,223.79,208.01,217.95,225.29,227.57,248.00,354.95,298.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/909/909-out.sql,370.05,302.60,213.67,217.26,222.66,208.01,217.95,225.29,227.50,247.65,354.26,297.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/910/910-out.sql,370.71,303.15,214.29,218.39,223.63,208.01,217.95,225.29,227.57,247.97,354.85,298.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/911/911-out.sql,370.80,303.21,214.38,218.62,223.77,208.01,217.95,225.29,227.56,247.93,354.87,298.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/912/912-out.sql,370.02,302.57,213.71,217.62,222.89,208.01,217.95,225.29,227.50,247.52,354.15,297.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/913/913-out.sql,370.19,302.72,213.85,217.75,222.98,208.01,217.95,225.29,227.51,247.60,354.30,297.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/914/914-out.sql,370.99,303.40,214.55,218.69,223.88,208.01,217.95,225.29,227.59,248.16,355.12,298.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/915/915-out.sql,369.99,302.55,213.65,217.36,222.69,208.01,217.95,225.29,227.49,247.55,354.15,297.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/916/916-out.sql,370.08,302.62,213.74,217.55,222.80,208.01,217.95,225.29,227.49,247.53,354.19,297.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/917/917-out.sql,370.51,302.98,214.08,217.96,223.21,208.01,217.95,225.29,227.54,247.85,354.65,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/918/918-out.sql,370.80,303.22,214.36,218.49,223.67,208.01,217.95,225.29,227.56,247.97,354.90,298.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/919/919-out.sql,370.96,303.35,214.49,218.69,223.91,208.01,217.95,225.29,227.58,248.10,355.07,298.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/920/920-out.sql,371.18,303.52,214.69,219.09,224.21,208.01,217.95,225.29,227.59,248.13,355.20,298.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/921/921-out.sql,371.32,303.65,214.84,219.29,224.43,208.01,217.95,225.29,227.61,248.29,355.39,298.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/922/922-out.sql,371.17,303.54,214.71,219.05,224.20,208.01,217.95,225.29,227.60,248.21,355.25,298.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/923/923-out.sql,371.09,303.47,214.63,218.89,224.06,208.01,217.95,225.29,227.59,248.17,355.18,298.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/924/924-out.sql,369.91,302.48,213.61,217.38,222.66,208.01,217.95,225.29,227.49,247.44,354.04,297.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/925/925-out.sql,370.45,302.95,214.09,218.09,223.31,208.01,217.95,225.29,227.54,247.83,354.61,297.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/926/926-out.sql,371.46,303.75,214.93,219.48,224.59,208.01,217.95,225.29,227.62,248.32,355.48,298.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/927/927-out.sql,370.94,303.33,214.50,218.85,224.00,208.01,217.95,225.29,227.57,248.01,355.00,298.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/928/928-out.sql,370.60,303.08,214.19,218.11,223.34,208.01,217.95,225.29,227.56,247.98,354.79,298.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/929/929-out.sql,370.33,302.83,213.95,217.87,223.09,208.01,217.95,225.29,227.52,247.67,354.43,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/930/930-out.sql,371.67,303.93,215.11,219.70,224.83,208.01,217.95,225.29,227.64,248.46,355.68,298.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/931/931-out.sql,370.19,302.73,213.86,217.77,223.05,208.01,217.95,225.29,227.52,247.67,354.36,297.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/932/932-out.sql,370.07,302.62,213.70,217.38,222.74,208.01,217.95,225.29,227.51,247.65,354.28,297.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/933/933-out.sql,371.32,303.63,214.79,219.24,224.36,208.01,217.95,225.29,227.60,248.21,355.33,298.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/934/934-out.sql,370.13,302.67,213.79,217.65,222.93,208.01,217.95,225.29,227.51,247.61,354.28,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/935/935-out.sql,370.79,303.20,214.36,218.67,223.80,208.01,217.95,225.29,227.55,247.89,354.84,298.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/936/936-out.sql,370.84,303.24,214.40,218.62,223.80,208.01,217.95,225.29,227.57,247.97,354.91,298.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/937/937-out.sql,370.42,302.92,214.01,217.79,223.09,208.01,217.95,225.29,227.54,247.85,354.61,297.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/938/938-out.sql,369.20,301.88,212.95,216.28,222.18,208.01,217.95,225.29,227.45,247.11,353.41,296.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/939/939-out.sql,371.24,303.57,214.74,219.15,224.29,208.01,217.95,225.29,227.60,248.19,355.28,298.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/940/940-out.sql,369.42,302.06,213.16,216.68,222.30,208.01,217.95,225.29,227.47,247.26,353.64,297.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/941/941-out.sql,369.85,302.44,213.54,217.31,222.68,208.01,217.95,225.29,227.50,247.52,354.06,297.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/942/942-out.sql,369.50,302.13,213.22,216.75,222.34,208.01,217.95,225.29,227.47,247.30,353.71,297.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/943/943-out.sql,371.22,303.57,214.74,219.11,224.25,208.01,217.95,225.29,227.60,248.23,355.29,298.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/944/944-out.sql,370.98,303.37,214.54,218.88,224.02,208.01,217.95,225.29,227.58,248.04,355.04,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/945/945-out.sql,369.27,301.93,213.02,216.42,222.21,208.01,217.95,225.29,227.46,247.17,353.49,296.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/946/946-out.sql,371.11,303.49,214.65,218.90,224.08,208.01,217.95,225.29,227.60,248.20,355.22,298.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/947/947-out.sql,370.76,303.19,214.34,218.50,223.64,208.01,217.95,225.29,227.55,247.93,354.84,298.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/948/948-out.sql,370.72,303.17,214.29,218.29,223.51,208.01,217.95,225.29,227.56,248.01,354.89,298.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/949/949-out.sql,369.75,302.34,213.41,216.94,222.48,208.01,217.95,225.29,227.49,247.49,353.99,297.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/950/950-out.sql,369.95,302.52,213.61,217.28,222.65,208.01,217.95,225.29,227.49,247.53,354.13,297.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/951/951-out.sql,370.36,302.85,213.98,217.88,223.08,208.01,217.95,225.29,227.51,247.67,354.44,297.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/952/952-out.sql,369.42,302.06,213.15,216.63,222.29,208.01,217.95,225.29,227.46,247.25,353.63,297.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/953/953-out.sql,370.64,303.10,214.26,218.43,223.53,208.01,217.95,225.29,227.54,247.82,354.70,297.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/954/954-out.sql,370.59,303.03,214.18,218.28,223.44,208.01,217.95,225.29,227.54,247.79,354.66,297.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/955/955-out.sql,370.12,302.65,213.76,217.58,222.89,208.01,217.95,225.29,227.51,247.60,354.27,297.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/956/956-out.sql,370.15,302.69,213.81,217.66,222.89,208.01,217.95,225.29,227.51,247.61,354.29,297.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/957/957-out.sql,369.73,302.32,213.38,216.84,222.39,208.01,217.95,225.29,227.48,247.43,353.93,297.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/958/958-out.sql,371.40,303.70,214.88,219.40,224.55,208.01,217.95,225.29,227.62,248.29,355.44,298.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/959/959-out.sql,369.82,302.41,213.52,217.26,222.62,208.01,217.95,225.29,227.49,247.44,353.99,297.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/960/960-out.sql,369.38,302.04,213.13,216.60,222.26,208.01,217.95,225.29,227.46,247.21,353.59,297.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/961/961-out.sql,370.63,303.07,214.22,218.33,223.50,208.01,217.95,225.29,227.54,247.82,354.70,297.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/962/962-out.sql,370.49,302.98,214.10,218.03,223.25,208.01,217.95,225.29,227.54,247.88,354.66,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/963/963-out.sql,370.02,302.58,213.70,217.58,222.87,208.01,217.95,225.29,227.50,247.54,354.17,297.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/964/964-out.sql,370.42,302.91,214.07,218.17,223.36,208.01,217.95,225.29,227.53,247.73,354.52,297.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/965/965-out.sql,370.56,303.01,214.17,218.33,223.48,208.01,217.95,225.29,227.53,247.75,354.61,297.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/966/966-out.sql,369.61,302.23,213.34,217.01,222.47,208.01,217.95,225.29,227.48,247.33,353.79,297.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/967/967-out.sql,370.83,303.26,214.38,218.43,223.68,208.01,217.95,225.29,227.57,248.06,354.98,298.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/968/968-out.sql,369.62,302.23,213.32,216.83,222.35,208.01,217.95,225.29,227.47,247.32,353.79,297.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/969/969-out.sql,370.24,302.76,213.88,217.76,223.01,208.01,217.95,225.29,227.52,247.68,354.38,297.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/970/970-out.sql,370.56,303.03,214.16,218.17,223.39,208.01,217.95,225.29,227.54,247.86,354.69,298.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/971/971-out.sql,369.92,302.48,213.59,217.35,222.71,208.01,217.95,225.29,227.49,247.48,354.07,297.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/972/972-out.sql,369.30,301.96,213.07,216.54,222.25,208.01,217.95,225.29,227.46,247.19,353.51,296.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/973/973-out.sql,370.41,302.90,213.98,217.75,223.05,208.01,217.95,225.29,227.53,247.82,354.58,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/974/974-out.sql,371.48,303.78,214.96,219.49,224.65,208.01,217.95,225.29,227.63,248.38,355.54,298.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/975/975-out.sql,370.08,302.64,213.71,217.31,222.71,208.01,217.95,225.29,227.51,247.71,354.33,297.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/976/976-out.sql,370.96,303.36,214.54,218.87,224.01,208.01,217.95,225.29,227.58,248.06,355.04,298.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/977/977-out.sql,370.47,302.96,214.07,218.01,223.29,208.01,217.95,225.29,227.55,247.86,354.65,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/978/978-out.sql,370.30,302.81,213.95,217.94,223.15,208.01,217.95,225.29,227.52,247.68,354.42,297.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/979/979-out.sql,370.10,302.65,213.75,217.57,222.90,208.01,217.95,225.29,227.52,247.65,354.30,297.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/980/980-out.sql,371.02,303.42,214.58,218.79,223.95,208.01,217.95,225.29,227.59,248.15,355.13,298.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/981/981-out.sql,370.05,302.60,213.71,217.47,222.77,208.01,217.95,225.29,227.50,247.59,354.22,297.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/982/982-out.sql,370.64,303.10,214.21,218.11,223.36,208.01,217.95,225.29,227.56,247.99,354.82,298.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/983/983-out.sql,371.44,303.74,214.91,219.40,224.54,208.01,217.95,225.29,227.62,248.33,355.48,298.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/984/984-out.sql,370.62,303.08,214.24,218.40,223.52,208.01,217.95,225.29,227.54,247.82,354.69,297.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/985/985-out.sql,371.07,303.44,214.60,218.88,224.07,208.01,217.95,225.29,227.59,248.15,355.16,298.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/986/986-out.sql,369.90,302.48,213.60,217.43,222.75,208.01,217.95,225.29,227.50,247.50,354.07,297.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/987/987-out.sql,371.45,303.75,214.92,219.36,224.53,208.01,217.95,225.29,227.63,248.37,355.51,298.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/988/988-out.sql,370.47,302.96,214.10,218.11,223.30,208.01,217.95,225.29,227.53,247.80,354.60,297.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/989/989-out.sql,371.46,303.75,214.92,219.44,224.59,208.01,217.95,225.29,227.62,248.33,355.50,298.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/990/990-out.sql,370.64,303.09,214.24,218.34,223.49,208.01,217.95,225.29,227.54,247.85,354.73,298.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/991/991-out.sql,371.03,303.41,214.58,218.97,224.05,208.01,217.95,225.29,227.57,248.04,355.06,298.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/992/992-out.sql,370.99,303.38,214.53,218.80,223.99,208.01,217.95,225.29,227.58,248.10,355.08,298.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/993/993-out.sql,371.30,303.62,214.78,219.23,224.40,208.01,217.95,225.29,227.61,248.23,355.35,298.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/994/994-out.sql,370.20,302.74,213.84,217.63,222.94,208.01,217.95,225.29,227.52,247.73,354.41,297.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/995/995-out.sql,369.73,302.32,213.40,217.00,222.51,208.01,217.95,225.29,227.48,247.43,353.94,297.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/996/996-out.sql,370.85,303.27,214.42,218.62,223.78,208.01,217.95,225.29,227.57,248.02,354.95,298.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/997/997-out.sql,370.54,303.02,214.12,218.01,223.28,208.01,217.95,225.29,227.55,247.92,354.73,298.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/998/998-out.sql,371.28,303.61,214.79,219.29,224.42,208.01,217.95,225.29,227.61,248.22,355.32,298.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/999/999-out.sql,370.13,302.67,213.78,217.64,222.95,208.01,217.95,225.29,227.51,247.62,354.29,297.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1000/1000-out.sql,370.78,303.21,214.36,218.54,223.75,208.01,217.95,225.29,227.57,247.98,354.89,298.15

File Name,Jan Gas (kWh),Feb Gas (kWh),Mar Gas (kWh),Apr Gas (kWh),May Gas (kWh),June Gas (kWh),July Gas (kWh),Aug Gas (kWh),Sep Gas (kWh),Oct Gas (kWh),Nov Gas (kWh),Dec Gas (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/baseline/instance-out.sql,2927.53,1863.19,1566.48,1576.88,1035.77,393.22,396.30,409.05,462.04,1127.31,2104.32,2625.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1/1-out.sql,3091.48,1950.59,1648.09,1711.61,1093.46,437.60,439.63,452.62,496.93,1115.71,2163.11,2711.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/2/2-out.sql,3626.55,2272.06,1912.76,2046.91,1302.68,446.73,448.90,461.76,515.33,1261.93,2527.63,3150.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/3/3-out.sql,3761.47,2377.81,2023.37,2208.91,1419.33,436.67,437.67,449.45,510.05,1301.31,2628.55,3249.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/4/4-out.sql,3211.26,2048.30,1725.03,1775.77,1190.76,382.84,385.41,397.87,463.43,1236.77,2326.86,2876.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/5/5-out.sql,2169.87,1343.59,1101.07,975.04,633.96,364.49,363.51,377.40,404.85,794.10,1495.96,1951.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/6/6-out.sql,4466.50,2852.11,2445.56,2767.09,1898.64,432.24,435.92,446.25,539.94,1594.43,3188.96,3870.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/7/7-out.sql,3719.36,2409.83,2083.17,2319.15,1648.68,382.02,384.13,394.13,485.75,1426.04,2715.97,3280.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/8/8-out.sql,3879.39,2474.28,2120.18,2349.55,1593.41,454.22,458.82,470.12,541.38,1404.53,2759.18,3370.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/9/9-out.sql,3545.37,2250.17,1917.80,2073.33,1364.51,438.79,440.37,452.78,511.28,1261.75,2497.09,3076.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/10/10-out.sql,2859.42,1834.81,1558.08,1617.41,1109.95,421.30,427.94,439.87,492.83,1146.76,2082.73,2568.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/11/11-out.sql,2361.50,1498.75,1257.82,1221.05,817.88,422.01,428.28,441.30,474.05,950.80,1690.97,2137.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/12/12-out.sql,2979.43,1890.19,1598.57,1670.42,1087.96,383.86,383.08,396.15,449.32,1114.70,2126.31,2639.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/13/13-out.sql,2455.26,1540.05,1275.88,1217.99,766.59,362.06,362.33,375.43,412.62,935.95,1742.27,2217.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/14/14-out.sql,2866.78,1812.57,1512.89,1499.17,953.30,372.03,373.34,386.13,436.85,1089.00,2051.57,2577.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/15/15-out.sql,3858.97,2460.35,2103.15,2308.53,1559.03,404.12,404.82,416.44,494.42,1395.23,2753.21,3367.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/16/16-out.sql,4757.97,3047.13,2623.37,3019.68,2109.13,438.39,443.10,452.56,557.86,1703.20,3407.38,4110.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/17/17-out.sql,3818.84,2436.94,2082.61,2275.15,1545.40,450.07,456.01,467.42,540.46,1410.69,2732.44,3348.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/18/18-out.sql,3201.66,2016.50,1694.05,1736.02,1111.61,428.56,430.97,444.30,493.70,1160.39,2249.77,2824.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/19/19-out.sql,4778.81,3080.60,2662.88,3065.30,2193.07,388.22,390.47,399.53,523.84,1757.78,3468.49,4167.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/20/20-out.sql,4460.15,2885.45,2501.62,2894.25,2105.77,446.90,454.65,463.69,572.76,1691.73,3255.18,3894.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/21/21-out.sql,3605.74,2297.28,1952.40,2081.75,1393.85,414.48,417.42,429.51,499.56,1335.62,2582.08,3180.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/22/22-out.sql,3665.99,2358.20,2024.97,2211.56,1547.40,448.04,454.48,465.81,539.96,1393.80,2648.59,3226.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/23/23-out.sql,3106.59,1965.68,1651.90,1680.24,1100.48,428.15,431.72,445.27,495.60,1158.73,2204.73,2756.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/24/24-out.sql,3583.78,2300.26,1958.60,2085.22,1426.60,377.66,379.23,390.71,471.46,1359.60,2598.60,3184.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/25/25-out.sql,4898.70,3163.78,2742.32,3190.46,2308.20,434.06,440.63,449.25,573.25,1817.77,3561.21,4263.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/26/26-out.sql,3156.56,1992.66,1674.27,1717.18,1102.75,423.13,426.52,439.47,490.85,1165.94,2234.12,2800.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/27/27-out.sql,4087.68,2642.50,2289.63,2626.44,1888.62,381.83,383.57,392.85,496.98,1542.01,2980.27,3577.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/28/28-out.sql,4530.63,2897.34,2489.48,2864.49,1996.99,396.49,397.33,407.06,510.78,1619.91,3246.61,3918.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/29/29-out.sql,2893.79,1855.55,1579.43,1640.39,1101.04,406.45,409.37,421.88,475.02,1125.15,2087.74,2580.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/30/30-out.sql,4053.55,2621.46,2276.69,2610.40,1863.26,399.63,402.12,411.38,509.53,1517.91,2942.97,3533.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/31/31-out.sql,3547.10,2259.71,1924.74,2091.32,1413.94,431.91,437.14,448.58,516.27,1334.29,2549.73,3131.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/32/32-out.sql,2455.47,1539.66,1281.76,1229.67,776.29,392.49,393.13,406.60,439.84,917.57,1719.40,2197.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/33/33-out.sql,3525.76,2222.53,1875.64,1981.42,1274.93,425.06,426.30,439.37,497.11,1251.71,2479.40,3083.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/34/34-out.sql,2868.64,1835.82,1559.75,1607.00,1086.47,429.27,433.33,446.70,495.54,1115.12,2062.13,2553.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/35/35-out.sql,4263.92,2745.74,2374.38,2721.48,1924.11,416.40,419.42,428.98,526.51,1564.99,3073.72,3700.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/36/36-out.sql,2049.56,1266.93,1040.07,905.97,636.51,393.17,398.39,410.81,432.90,790.73,1420.70,1866.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/37/37-out.sql,3294.61,2127.25,1835.64,2004.18,1391.58,415.06,418.41,429.61,497.47,1267.95,2387.34,2905.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/38/38-out.sql,3692.59,2343.71,1984.14,2106.66,1393.55,405.35,406.91,419.37,490.19,1343.09,2631.62,3250.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/39/39-out.sql,1997.75,1228.19,1017.11,890.17,653.41,424.18,432.07,444.15,462.49,781.04,1370.01,1815.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/40/40-out.sql,4424.23,2872.75,2503.21,2912.69,2122.32,382.78,385.08,393.46,513.12,1667.42,3233.42,3862.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/41/41-out.sql,2634.73,1683.19,1419.14,1410.50,946.68,415.96,421.67,434.46,478.23,1049.75,1901.08,2375.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/42/42-out.sql,3821.49,2442.80,2094.85,2340.04,1605.13,412.58,415.36,426.10,505.81,1413.44,2747.60,3344.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/43/43-out.sql,4097.50,2574.33,2176.85,2385.43,1518.20,402.55,400.73,412.74,483.10,1383.67,2860.93,3535.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/44/44-out.sql,3440.55,2218.80,1916.04,2117.43,1470.20,406.40,408.58,419.49,492.38,1305.92,2487.91,3022.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/45/45-out.sql,3841.85,2450.77,2088.41,2263.93,1526.12,393.67,394.63,406.34,487.12,1405.49,2752.77,3375.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/46/46-out.sql,3009.79,1890.41,1586.75,1619.80,993.61,384.92,381.85,395.39,440.53,1061.32,2098.50,2642.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/47/47-out.sql,4608.06,2984.56,2595.96,3036.07,2200.00,439.00,445.58,453.94,567.58,1720.91,3350.20,4001.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/48/48-out.sql,3403.27,2166.17,1838.50,1968.08,1324.83,410.03,412.09,424.71,489.61,1272.02,2440.95,3001.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/49/49-out.sql,2968.46,1856.63,1542.90,1533.34,964.11,421.32,424.24,437.84,479.32,1084.48,2079.87,2637.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/50/50-out.sql,3204.82,2064.59,1769.62,1910.84,1328.35,390.50,392.45,404.10,473.00,1245.20,2331.03,2843.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/51/51-out.sql,3226.96,2047.42,1723.95,1775.66,1166.29,420.06,423.94,436.85,493.40,1209.05,2303.67,2866.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/52/52-out.sql,2198.41,1333.80,1072.83,907.31,595.34,357.63,357.86,370.67,395.16,771.38,1487.72,1985.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/53/53-out.sql,4258.79,2749.68,2383.68,2738.94,1956.29,410.43,413.48,422.77,524.45,1577.57,3082.53,3701.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/54/54-out.sql,2977.41,1883.31,1583.07,1598.37,1045.38,436.05,440.40,453.85,499.46,1119.09,2108.53,2646.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/55/55-out.sql,3983.93,2567.04,2221.99,2533.29,1784.30,438.75,443.16,453.07,537.69,1475.24,2867.18,3456.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/56/56-out.sql,4562.69,2954.82,2562.08,2958.93,2150.62,390.74,393.64,402.62,524.42,1710.85,3331.83,3986.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/57/57-out.sql,3555.41,2253.33,1919.99,2086.34,1344.21,413.78,412.71,424.76,484.18,1242.26,2493.29,3077.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/58/58-out.sql,3090.72,1923.24,1593.61,1576.94,969.66,420.19,421.67,435.55,476.43,1091.48,2142.87,2729.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/59/59-out.sql,3308.60,2093.90,1775.09,1882.24,1194.69,385.72,382.90,395.67,452.53,1171.29,2327.02,2890.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/60/60-out.sql,3617.41,2276.60,1923.34,2047.57,1303.17,429.78,431.27,443.85,502.01,1268.95,2532.81,3155.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/61/61-out.sql,3548.15,2266.60,1944.86,2140.54,1427.06,404.42,403.82,415.38,482.26,1279.31,2522.27,3085.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/62/62-out.sql,4201.76,2693.54,2320.22,2645.46,1836.47,444.99,449.47,459.54,545.68,1520.74,3005.59,3633.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/63/63-out.sql,4203.09,2660.95,2268.61,2523.51,1651.40,442.18,444.75,455.83,530.05,1453.76,2953.95,3628.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/64/64-out.sql,3985.91,2569.53,2228.31,2574.44,1820.69,404.76,406.85,416.07,507.69,1479.25,2880.23,3461.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/65/65-out.sql,4208.25,2706.42,2333.00,2641.92,1850.51,384.86,385.69,395.61,495.84,1543.70,3038.63,3670.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/66/66-out.sql,3897.69,2506.32,2148.97,2355.22,1641.70,392.45,394.76,405.64,495.70,1463.05,2823.99,3435.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/67/67-out.sql,2370.53,1460.36,1192.44,1091.76,703.64,404.74,409.88,422.63,449.03,889.58,1644.76,2142.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/68/68-out.sql,3370.53,2172.34,1863.51,2012.19,1393.18,398.41,401.28,412.59,485.38,1297.75,2447.64,2986.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/69/69-out.sql,2513.50,1596.49,1342.20,1311.02,864.35,406.13,409.21,422.71,460.78,980.75,1793.08,2258.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/70/70-out.sql,3439.71,2197.40,1887.21,2064.77,1378.86,445.98,448.62,460.35,518.64,1251.40,2437.67,2989.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/71/71-out.sql,2956.85,1872.98,1584.68,1630.72,1063.96,439.67,443.21,456.37,500.99,1105.53,2088.33,2615.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/72/72-out.sql,3881.59,2504.82,2162.35,2420.93,1698.06,388.59,390.79,400.74,493.02,1462.22,2819.26,3410.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/73/73-out.sql,4073.93,2607.73,2230.14,2461.06,1686.19,379.91,380.17,391.16,484.34,1489.06,2931.26,3570.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/74/74-out.sql,4221.89,2705.08,2328.55,2633.49,1822.70,444.24,449.30,459.49,546.94,1536.90,3024.32,3666.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/75/75-out.sql,3226.30,2077.54,1786.01,1933.33,1326.49,397.35,398.50,410.28,476.41,1229.81,2330.86,2844.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/76/76-out.sql,2263.15,1418.16,1185.04,1122.53,747.18,433.67,439.44,452.54,478.27,883.78,1581.56,2035.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/77/77-out.sql,3537.60,2247.02,1917.61,2087.21,1362.82,419.48,419.37,431.43,491.84,1252.15,2492.05,3067.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/78/78-out.sql,3231.75,2020.62,1691.01,1734.84,1082.84,443.19,446.00,459.19,502.49,1143.54,2244.50,2837.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/79/79-out.sql,3555.21,2256.97,1918.93,2055.90,1364.57,440.86,443.75,456.40,517.35,1285.20,2517.73,3104.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/80/80-out.sql,4257.70,2731.89,2339.09,2586.17,1807.99,422.21,427.57,438.09,535.04,1585.35,3079.28,3744.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/81/81-out.sql,3916.84,2493.10,2132.68,2366.96,1593.75,456.19,460.46,471.85,541.94,1402.38,2776.69,3392.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/82/82-out.sql,2660.22,1687.74,1421.85,1418.52,934.65,426.64,430.12,443.83,482.99,1023.72,1889.41,2373.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/83/83-out.sql,2847.71,1784.65,1478.33,1436.30,916.54,423.85,430.01,442.91,483.33,1075.76,2012.47,2560.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/84/84-out.sql,4201.03,2732.77,2384.77,2779.44,2025.85,435.53,441.89,450.36,553.53,1600.34,3067.30,3658.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/85/85-out.sql,2991.73,1882.98,1585.17,1617.23,1012.35,400.14,398.69,412.16,456.70,1069.66,2090.91,2631.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/86/86-out.sql,2148.56,1321.86,1086.95,953.50,667.07,417.57,424.22,437.11,457.50,822.17,1479.26,1949.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/87/87-out.sql,2599.71,1643.78,1377.18,1346.57,864.44,391.59,391.04,405.23,444.18,974.98,1835.97,2315.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/88/88-out.sql,4447.37,2828.55,2419.27,2757.07,1885.02,462.52,468.17,478.57,564.04,1577.58,3159.33,3837.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/89/89-out.sql,3834.72,2419.75,2048.96,2206.40,1421.60,424.93,425.79,438.12,502.93,1333.37,2689.84,3330.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/90/90-out.sql,3204.19,2064.48,1770.29,1894.27,1303.13,396.03,398.07,409.88,476.89,1236.11,2324.00,2840.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/91/91-out.sql,2147.29,1302.85,1050.34,889.41,611.49,381.11,385.23,397.41,418.71,781.38,1458.72,1950.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/92/92-out.sql,2729.74,1680.09,1372.21,1294.73,780.26,384.15,383.40,397.59,431.54,959.22,1882.30,2429.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/93/93-out.sql,3214.91,2042.49,1723.33,1786.51,1192.81,440.33,445.68,458.79,513.72,1216.72,2298.76,2853.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/94/94-out.sql,2858.43,1820.26,1533.85,1542.21,1017.34,401.71,404.41,417.50,467.22,1098.71,2049.12,2557.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/95/95-out.sql,3333.52,2118.70,1804.89,1930.51,1255.36,412.37,412.10,424.59,481.61,1200.64,2355.09,2911.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/96/96-out.sql,3521.99,2257.58,1943.11,2149.34,1452.01,398.02,397.84,408.98,479.52,1290.88,2518.90,3071.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/97/97-out.sql,2752.47,1710.70,1419.62,1384.43,846.16,417.54,418.76,432.21,466.32,981.64,1900.13,2436.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/98/98-out.sql,3011.78,1907.65,1602.74,1620.30,1068.49,439.74,446.34,459.08,507.38,1151.30,2147.49,2691.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/99/99-out.sql,3414.64,2197.25,1890.29,2075.15,1435.98,398.87,400.69,411.93,484.57,1298.66,2470.07,3007.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/100/100-out.sql,3312.60,2128.24,1833.89,2012.16,1370.60,419.71,421.73,433.18,496.37,1242.64,2376.79,2900.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/101/101-out.sql,2811.39,1768.46,1489.27,1509.42,948.47,426.39,426.93,440.37,477.06,1016.43,1957.04,2471.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/102/102-out.sql,3925.92,2537.81,2199.84,2484.57,1767.36,451.15,458.69,468.33,554.21,1495.62,2848.86,3439.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/103/103-out.sql,3703.80,2398.68,2072.20,2308.81,1643.93,383.72,385.51,395.88,486.11,1417.55,2703.84,3261.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/104/104-out.sql,4249.29,2754.61,2394.68,2769.70,2002.90,405.74,409.11,418.03,524.58,1595.69,3093.08,3700.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/105/105-out.sql,4412.38,2850.05,2471.76,2869.89,2073.02,454.98,463.56,472.33,576.78,1670.98,3213.58,3852.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/106/106-out.sql,3855.23,2474.02,2136.24,2425.18,1672.18,454.45,459.59,469.73,543.94,1416.31,2758.83,3343.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/107/107-out.sql,2209.60,1350.27,1104.95,959.84,671.69,423.76,430.54,443.78,463.71,829.52,1509.50,1998.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/108/108-out.sql,2797.20,1772.18,1480.84,1451.76,953.61,413.98,421.07,433.04,478.53,1095.20,2008.98,2530.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/109/109-out.sql,4177.67,2681.53,2311.17,2641.76,1852.56,392.60,393.09,403.09,499.47,1520.55,3006.25,3623.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/110/110-out.sql,4097.65,2615.84,2241.13,2489.85,1693.90,421.57,424.52,435.39,519.60,1482.82,2929.47,3571.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/111/111-out.sql,2824.86,1798.24,1528.10,1593.60,1045.02,407.08,407.86,420.93,468.28,1071.05,2013.70,2501.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/112/112-out.sql,2952.05,1868.03,1572.56,1598.91,1046.75,441.48,445.51,459.22,503.24,1106.33,2087.41,2614.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/113/113-out.sql,3325.35,2127.88,1821.50,1962.98,1322.34,415.95,417.59,429.80,492.00,1239.74,2380.21,2918.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/114/114-out.sql,3693.67,2367.59,2028.46,2216.16,1524.33,426.94,430.74,442.25,516.69,1376.28,2655.68,3240.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/115/115-out.sql,3418.62,2155.54,1817.32,1908.01,1209.78,408.66,407.96,421.13,476.57,1203.54,2397.15,2987.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/116/116-out.sql,3297.48,2087.21,1775.55,1921.65,1246.75,422.10,422.30,434.73,487.86,1184.53,2323.40,2872.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/117/117-out.sql,3978.98,2545.65,2180.11,2405.82,1657.42,436.70,441.79,452.78,534.28,1468.44,2856.54,3482.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/118/118-out.sql,2558.07,1620.53,1360.93,1335.25,878.19,419.08,422.37,436.20,472.86,987.88,1815.66,2290.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/119/119-out.sql,3448.86,2206.47,1892.85,2065.53,1402.29,459.20,464.96,476.58,537.66,1289.83,2464.93,3021.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/120/120-out.sql,2513.29,1597.81,1335.28,1282.64,830.71,358.21,358.28,371.85,416.21,979.67,1806.63,2271.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/121/121-out.sql,2111.92,1297.55,1054.88,908.17,608.73,364.00,364.64,377.85,402.85,771.00,1447.69,1909.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/122/122-out.sql,3105.38,1991.38,1698.40,1795.83,1205.19,374.23,373.72,386.10,449.64,1181.28,2239.79,2753.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/123/123-out.sql,2980.31,1894.66,1609.38,1689.56,1117.68,432.40,436.19,448.83,497.58,1130.89,2125.01,2641.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/124/124-out.sql,3203.12,2021.30,1705.12,1769.42,1146.03,444.51,447.65,460.89,508.96,1162.66,2250.16,2812.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/125/125-out.sql,3186.83,2019.00,1714.13,1803.47,1176.81,442.72,444.48,457.71,505.63,1151.75,2238.57,2780.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/126/126-out.sql,2344.99,1460.65,1199.80,1088.53,702.92,383.82,386.91,400.11,430.73,890.81,1645.94,2123.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/127/127-out.sql,3562.13,2245.36,1898.91,2022.76,1296.84,445.63,448.25,460.80,515.90,1254.63,2491.08,3103.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/128/128-out.sql,3648.28,2338.93,1998.70,2161.31,1479.10,395.41,397.42,408.87,487.45,1367.18,2633.36,3221.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/129/129-out.sql,3631.21,2341.91,2018.30,2235.64,1582.39,448.40,456.00,466.58,542.84,1404.68,2640.42,3203.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/130/130-out.sql,2826.66,1767.07,1460.46,1400.73,883.73,407.73,411.28,424.81,464.52,1047.90,1988.01,2535.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/131/131-out.sql,4106.17,2646.97,2292.68,2619.89,1841.88,402.38,404.66,414.07,509.86,1517.31,2966.21,3574.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/132/132-out.sql,2596.72,1640.56,1363.48,1296.69,845.01,397.95,402.99,415.84,455.57,1013.85,1857.30,2352.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/133/133-out.sql,2835.47,1775.46,1472.38,1437.02,898.40,401.44,403.49,416.95,458.04,1043.62,1993.31,2532.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/134/134-out.sql,3216.69,2038.80,1718.06,1773.33,1142.73,389.77,389.77,402.81,460.55,1182.61,2287.51,2849.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/135/135-out.sql,3279.87,2081.51,1770.36,1898.34,1246.14,392.43,390.66,403.52,462.18,1188.84,2326.67,2868.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/136/136-out.sql,2117.82,1317.90,1084.27,972.01,649.73,383.23,387.38,399.60,425.25,818.95,1481.62,1926.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/137/137-out.sql,3847.06,2449.54,2092.57,2303.12,1539.37,419.21,420.86,432.42,506.13,1382.29,2736.79,3349.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/138/138-out.sql,3588.92,2284.18,1939.34,2074.04,1375.74,418.06,421.53,433.38,501.85,1326.27,2567.44,3165.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/139/139-out.sql,3476.72,2200.47,1859.71,1961.16,1265.50,395.55,395.15,407.98,470.55,1250.08,2462.72,3055.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/140/140-out.sql,4063.08,2593.69,2229.69,2523.89,1722.38,460.93,466.19,476.67,552.74,1462.87,2891.33,3513.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/141/141-out.sql,3327.15,2120.41,1805.81,1924.26,1293.20,453.41,458.37,471.09,527.67,1241.75,2370.99,2922.38
