File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/142/142-out.sql,3775.17,2406.64,2058.56,2260.16,1524.52,457.89,463.14,474.65,542.86,1376.38,2687.00,3290.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/143/143-out.sql,2222.05,1391.26,1155.45,1078.76,698.41,389.10,391.23,404.28,433.44,851.29,1557.16,2002.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/144/144-out.sql,3053.04,1894.85,1566.96,1540.79,954.51,442.49,446.09,460.06,496.88,1083.11,2108.85,2696.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/145/145-out.sql,4530.35,2925.27,2528.56,2885.77,2071.19,403.02,407.16,416.37,532.13,1694.81,3298.92,3968.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/146/146-out.sql,4764.70,3077.20,2662.50,3063.97,2213.46,438.17,445.37,454.35,573.30,1781.27,3467.40,4161.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/147/147-out.sql,2686.44,1668.23,1372.04,1285.50,800.44,397.79,399.45,413.32,447.94,974.82,1867.82,2403.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/148/148-out.sql,2354.81,1484.72,1234.95,1170.18,752.98,378.10,381.24,393.58,428.42,920.81,1678.53,2136.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/149/149-out.sql,4545.00,2918.36,2518.58,2891.57,2028.02,413.72,416.66,426.09,531.08,1646.20,3269.13,3939.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/150/150-out.sql,3956.54,2545.66,2197.25,2476.63,1742.04,449.96,455.66,466.06,547.88,1471.55,2848.75,3444.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/151/151-out.sql,4306.92,2725.15,2318.01,2581.58,1696.54,418.05,418.32,429.65,509.44,1477.34,3029.51,3711.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/152/152-out.sql,3668.02,2364.85,2037.71,2254.81,1572.49,382.04,382.98,393.59,478.36,1382.41,2658.24,3227.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/153/153-out.sql,3726.71,2345.19,1981.86,2117.04,1346.06,427.84,428.57,441.13,500.88,1289.56,2602.25,3238.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/154/154-out.sql,3870.28,2436.15,2062.20,2229.43,1416.76,418.92,418.12,430.46,493.33,1316.01,2695.83,3341.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/155/155-out.sql,2817.57,1761.75,1470.84,1478.78,903.26,380.72,378.08,391.71,432.03,1006.40,1964.94,2488.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/156/156-out.sql,2894.48,1811.83,1510.86,1508.69,933.62,406.13,406.93,420.26,461.19,1047.45,2022.62,2565.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/157/157-out.sql,2823.87,1798.53,1527.39,1576.55,1044.34,441.52,445.87,458.88,502.51,1083.32,2008.48,2507.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/158/158-out.sql,2405.16,1521.72,1265.27,1200.39,772.00,358.17,360.07,372.53,412.06,946.75,1728.12,2187.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/159/159-out.sql,3317.29,2130.60,1825.90,1969.24,1339.42,394.92,396.11,407.84,475.87,1254.60,2392.47,2926.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/160/160-out.sql,3779.65,2446.23,2114.80,2367.43,1689.25,400.39,403.33,413.59,503.17,1441.09,2752.50,3318.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/161/161-out.sql,3453.56,2190.41,1850.71,1970.17,1297.36,383.82,383.71,396.33,463.66,1272.84,2470.74,3048.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/162/162-out.sql,3752.86,2415.66,2076.93,2283.20,1583.01,378.27,379.37,389.98,477.57,1411.81,2720.50,3309.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/163/163-out.sql,3844.16,2502.48,2177.70,2464.41,1793.64,452.39,461.31,470.60,560.46,1504.52,2818.95,3382.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/164/164-out.sql,3828.57,2456.14,2115.43,2365.15,1635.96,459.75,465.97,476.69,550.76,1421.16,2745.51,3338.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/165/165-out.sql,2604.89,1644.58,1372.20,1321.78,838.83,364.51,363.02,376.99,419.15,979.36,1847.23,2335.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/166/166-out.sql,2257.94,1409.88,1167.08,1095.46,731.13,414.84,422.38,434.62,461.29,901.09,1599.90,2054.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/167/167-out.sql,4305.90,2784.79,2419.32,2785.08,1992.60,448.41,455.73,464.56,564.37,1616.66,3124.43,3752.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/168/168-out.sql,3817.57,2425.02,2070.48,2280.52,1498.13,404.29,403.85,415.38,486.77,1347.58,2701.15,3314.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/169/169-out.sql,4276.47,2727.42,2331.48,2598.97,1767.15,386.24,386.21,397.09,491.85,1530.74,3058.11,3726.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/170/170-out.sql,2907.08,1836.00,1542.49,1558.70,1015.87,444.15,449.06,462.50,504.41,1095.68,2053.54,2582.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/171/171-out.sql,3758.92,2406.66,2065.36,2283.39,1556.83,440.71,445.65,456.65,530.12,1392.73,2695.15,3289.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/172/172-out.sql,3186.19,2036.33,1737.11,1842.77,1241.52,434.70,437.85,450.78,506.64,1198.66,2278.38,2803.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/173/173-out.sql,3351.85,2125.69,1795.19,1876.94,1236.38,439.40,444.80,457.19,514.90,1249.26,2386.39,2969.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/174/174-out.sql,3359.41,2167.40,1860.37,2013.15,1391.37,375.59,376.71,387.80,464.22,1292.28,2444.17,2979.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/175/175-out.sql,2670.48,1689.90,1422.79,1425.19,915.65,405.87,406.97,420.28,460.13,1006.19,1887.07,2376.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/176/176-out.sql,4041.43,2560.89,2181.47,2411.23,1587.03,421.88,422.25,433.83,506.50,1399.98,2844.72,3486.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/177/177-out.sql,2450.89,1515.51,1241.90,1142.14,723.52,402.46,406.76,419.42,448.36,908.99,1699.74,2209.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/178/178-out.sql,4031.42,2549.85,2170.95,2395.16,1559.60,437.39,439.60,451.03,521.07,1400.77,2831.93,3488.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/179/179-out.sql,3490.49,2220.73,1901.82,2088.43,1380.86,463.26,466.99,478.76,534.22,1257.22,2461.13,3023.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/180/180-out.sql,3307.86,2127.38,1820.29,1962.74,1357.35,379.99,381.25,392.82,465.79,1272.88,2403.67,2934.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/181/181-out.sql,4384.04,2832.01,2449.58,2793.74,1991.64,411.87,416.76,425.89,534.53,1645.03,3189.25,3839.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/182/182-out.sql,2239.69,1375.11,1121.16,983.80,658.26,396.88,401.99,414.41,438.04,836.65,1542.16,2031.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/183/183-out.sql,2643.22,1689.21,1425.76,1427.16,964.02,431.80,439.70,451.97,494.41,1064.02,1908.15,2387.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/184/184-out.sql,3757.55,2414.79,2079.41,2310.28,1596.10,429.94,434.19,444.87,522.15,1402.10,2704.74,3289.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/185/185-out.sql,2597.13,1638.03,1362.22,1307.31,845.67,399.11,404.02,416.55,455.80,1008.11,1853.39,2349.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/186/186-out.sql,2623.73,1630.65,1342.49,1268.39,780.02,389.69,390.62,404.11,438.62,952.51,1825.04,2347.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/187/187-out.sql,2606.23,1612.87,1323.18,1251.32,800.02,426.99,433.56,446.76,477.13,984.53,1823.00,2349.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/188/188-out.sql,1971.71,1224.41,1007.66,901.89,596.87,352.68,352.63,365.18,391.01,751.11,1372.61,1788.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/189/189-out.sql,4565.90,2907.15,2487.44,2814.56,1928.77,452.53,457.70,468.25,560.18,1620.03,3248.98,3948.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/190/190-out.sql,3777.69,2413.45,2058.82,2232.43,1502.95,398.66,400.67,412.08,491.41,1395.02,2714.55,3326.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/191/191-out.sql,4005.16,2526.57,2144.33,2336.70,1519.67,455.09,458.79,470.69,537.20,1393.41,2808.36,3470.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/192/192-out.sql,2346.30,1474.83,1231.67,1179.78,761.91,409.15,410.67,424.47,454.61,888.54,1640.63,2096.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/193/193-out.sql,3535.86,2278.99,1949.95,2098.05,1472.56,434.31,441.38,452.65,527.64,1375.12,2574.73,3140.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/194/194-out.sql,2356.85,1465.12,1202.55,1089.66,687.13,365.60,365.82,379.29,411.18,872.56,1643.69,2125.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/195/195-out.sql,3765.41,2376.72,2016.70,2208.82,1407.97,386.96,384.08,395.97,462.73,1298.18,2641.09,3263.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/196/196-out.sql,2413.22,1514.46,1264.09,1220.45,802.90,433.95,440.27,453.41,482.71,943.93,1700.76,2172.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/197/197-out.sql,2396.23,1472.25,1209.88,1122.23,726.79,430.27,435.00,448.46,472.07,882.64,1640.29,2143.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/198/198-out.sql,3337.46,2144.77,1832.85,1959.66,1331.36,384.57,386.57,397.90,469.76,1278.60,2420.23,2966.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/199/199-out.sql,2444.75,1522.39,1252.16,1157.17,711.00,357.22,357.00,369.92,404.51,904.99,1712.14,2206.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/200/200-out.sql,3104.03,1958.95,1633.34,1622.36,1057.28,422.48,428.36,441.29,492.61,1176.53,2213.86,2783.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/201/201-out.sql,3722.72,2384.14,2050.66,2271.18,1555.02,446.28,450.89,461.91,532.88,1373.67,2663.01,3246.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/202/202-out.sql,3675.12,2393.23,2082.11,2343.09,1696.03,442.66,450.64,460.08,544.91,1443.73,2694.49,3239.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/203/203-out.sql,2745.14,1720.92,1437.10,1424.53,868.33,373.42,370.92,384.33,424.85,990.20,1918.46,2435.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/204/204-out.sql,4323.37,2755.28,2362.14,2652.87,1808.70,465.10,471.43,481.95,565.13,1548.96,3075.46,3748.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/205/205-out.sql,3122.62,1999.37,1703.03,1798.87,1201.20,383.76,384.10,396.43,458.42,1185.38,2248.67,2768.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/206/206-out.sql,2669.05,1652.97,1360.17,1280.08,804.57,425.28,429.05,442.92,473.92,971.53,1844.60,2382.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/207/207-out.sql,2751.66,1757.29,1487.93,1510.53,1003.01,412.00,415.50,428.32,474.95,1070.80,1975.34,2461.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/208/208-out.sql,2867.21,1806.08,1506.78,1484.58,940.60,390.72,392.46,405.54,451.61,1071.27,2032.78,2567.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/209/209-out.sql,2561.16,1577.12,1290.62,1196.13,747.01,417.11,420.19,433.71,461.64,917.92,1753.20,2285.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/210/210-out.sql,2377.44,1497.52,1249.13,1200.72,790.62,425.62,433.26,445.48,476.00,946.58,1689.11,2155.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/211/211-out.sql,4491.79,2905.70,2521.77,2951.20,2153.18,400.77,404.00,412.75,529.74,1682.60,3276.72,3909.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/212/212-out.sql,3447.18,2224.91,1911.46,2071.41,1452.73,437.45,444.37,455.45,527.19,1343.56,2508.73,3056.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/213/213-out.sql,4228.96,2744.69,2390.31,2774.66,2008.45,414.79,419.39,428.03,533.89,1599.12,3083.44,3685.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/214/214-out.sql,3776.46,2435.86,2097.32,2324.27,1634.12,440.07,446.59,457.09,537.99,1439.10,2739.28,3321.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/215/215-out.sql,3780.82,2412.22,2063.78,2263.83,1521.91,420.73,423.94,435.13,509.78,1386.96,2704.76,3314.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/216/216-out.sql,2557.28,1580.55,1299.27,1213.98,747.40,399.21,399.90,413.47,444.18,911.78,1757.10,2278.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/217/217-out.sql,2508.92,1576.23,1308.61,1240.17,798.46,398.85,402.33,415.63,450.66,959.56,1774.87,2262.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/218/218-out.sql,3145.34,2004.62,1711.76,1823.20,1191.17,409.25,409.03,421.57,475.75,1153.10,2229.77,2757.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/219/219-out.sql,4133.23,2616.87,2230.19,2478.44,1619.57,429.41,430.31,441.50,514.17,1418.65,2899.48,3559.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/220/220-out.sql,2426.87,1550.42,1306.54,1269.06,868.52,431.31,440.10,452.46,488.57,997.88,1753.69,2205.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/221/221-out.sql,2634.85,1670.51,1403.38,1387.65,903.53,410.12,412.93,426.35,466.35,1012.26,1873.98,2357.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/222/222-out.sql,3663.76,2368.20,2044.56,2275.43,1604.12,409.28,412.41,422.96,505.08,1392.80,2658.44,3215.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/223/223-out.sql,2357.22,1510.15,1273.51,1240.93,844.66,415.39,423.19,435.09,471.68,973.89,1710.58,2146.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/224/224-out.sql,3599.79,2274.72,1926.04,2065.01,1356.44,438.66,441.81,454.44,515.48,1297.94,2546.44,3150.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/225/225-out.sql,4601.20,2978.60,2589.03,3014.35,2173.65,417.33,422.19,430.62,546.98,1714.45,3345.54,4003.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/226/226-out.sql,3738.56,2383.41,2023.79,2168.43,1464.77,433.84,439.06,450.98,524.08,1390.29,2682.81,3298.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/227/227-out.sql,2236.78,1415.65,1180.67,1104.32,734.79,391.07,395.11,408.19,439.92,892.86,1598.15,2031.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/228/228-out.sql,2320.07,1449.68,1196.69,1105.01,708.04,380.28,382.85,395.72,427.05,885.21,1631.11,2099.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/229/229-out.sql,4024.56,2580.70,2222.24,2502.05,1721.26,428.01,431.59,441.88,525.46,1468.85,2885.35,3500.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/230/230-out.sql,2692.44,1688.79,1406.37,1371.20,875.46,422.54,427.18,440.23,476.50,1015.18,1894.11,2411.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/231/231-out.sql,3616.96,2324.04,1993.84,2173.26,1505.25,418.84,422.93,434.21,510.13,1369.11,2614.41,3187.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/232/232-out.sql,4314.83,2735.14,2328.22,2586.10,1721.24,404.43,404.24,415.64,500.99,1499.09,3051.38,3732.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/233/233-out.sql,4228.31,2683.60,2293.88,2571.53,1699.70,425.61,426.96,437.76,516.83,1469.27,2982.93,3649.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/234/234-out.sql,3577.61,2316.67,2003.80,2222.51,1575.69,398.37,401.29,411.64,494.49,1375.07,2605.96,3151.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/235/235-out.sql,2808.12,1776.01,1476.58,1422.55,930.22,407.26,412.64,425.75,470.97,1084.75,2010.00,2534.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/236/236-out.sql,3354.52,2151.44,1843.74,1995.67,1361.44,429.93,433.93,445.79,509.74,1271.47,2413.63,2954.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/237/237-out.sql,2457.96,1526.90,1261.90,1190.37,750.96,413.36,416.54,429.75,458.89,909.43,1701.66,2200.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/238/238-out.sql,3255.88,2054.56,1725.94,1769.61,1132.06,411.13,412.92,426.00,480.47,1186.06,2301.97,2881.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/239/239-out.sql,4019.73,2603.72,2259.43,2573.81,1839.99,418.02,423.07,432.30,528.72,1528.50,2929.08,3520.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/240/240-out.sql,4646.21,3002.25,2602.66,3037.51,2188.39,390.44,392.23,400.93,521.01,1707.65,3370.57,4030.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/241/241-out.sql,2540.59,1621.20,1362.87,1351.23,890.34,357.82,357.93,371.19,419.00,1004.86,1840.00,2292.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/242/242-out.sql,2325.96,1448.63,1199.91,1123.11,731.58,420.31,425.37,438.22,464.99,886.64,1618.16,2092.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/243/243-out.sql,2057.25,1274.70,1047.77,933.96,615.47,365.53,365.38,378.56,404.32,764.63,1419.39,1854.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/244/244-out.sql,2990.16,1895.24,1603.44,1656.50,1064.36,389.98,388.33,401.81,452.07,1094.08,2113.65,2635.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/245/245-out.sql,4136.82,2656.55,2285.05,2566.09,1778.29,381.57,382.18,392.39,490.00,1516.93,2983.84,3616.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/246/246-out.sql,4495.53,2923.29,2545.04,2953.82,2175.95,439.12,446.54,455.24,571.00,1718.18,3294.52,3927.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/247/247-out.sql,2966.99,1902.46,1626.42,1714.04,1141.52,387.77,387.43,399.98,456.39,1127.03,2131.06,2627.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/248/248-out.sql,3780.09,2383.68,2020.47,2184.65,1398.94,429.54,429.97,442.27,503.31,1302.58,2639.80,3269.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/249/249-out.sql,2507.67,1596.82,1348.39,1341.44,882.65,411.40,414.88,427.81,465.96,983.54,1791.71,2250.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/250/250-out.sql,2725.38,1694.48,1401.64,1353.20,823.25,397.50,397.23,411.00,446.24,970.00,1886.38,2416.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/251/251-out.sql,4167.15,2684.04,2316.88,2642.48,1868.47,381.29,382.44,392.07,494.81,1546.48,3021.37,3640.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/252/252-out.sql,3583.07,2256.45,1907.02,2030.31,1293.33,430.14,431.66,444.24,501.82,1259.63,2509.54,3125.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/253/253-out.sql,2916.95,1828.77,1530.56,1537.99,956.83,411.63,411.62,425.25,465.36,1045.28,2032.36,2571.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/254/254-out.sql,2683.28,1703.67,1419.62,1364.51,893.60,388.05,393.34,405.50,451.43,1058.21,1936.89,2436.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/255/255-out.sql,3267.21,2059.50,1742.12,1839.90,1180.16,445.59,448.20,461.02,509.13,1172.62,2286.80,2856.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/256/256-out.sql,2567.89,1649.12,1394.82,1388.26,922.94,356.68,357.00,369.76,420.18,1020.60,1864.62,2317.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/257/257-out.sql,4110.41,2636.73,2272.76,2598.55,1808.47,396.06,396.54,406.50,498.34,1492.05,2950.66,3562.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/258/258-out.sql,3907.54,2504.40,2138.12,2322.50,1593.78,392.83,395.48,406.51,494.89,1460.55,2825.47,3452.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/259/259-out.sql,3873.12,2466.18,2104.85,2298.52,1531.64,404.94,406.47,417.83,495.50,1401.89,2764.05,3391.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/260/260-out.sql,3688.46,2339.20,1987.90,2144.66,1389.92,385.44,383.70,395.89,465.90,1307.97,2611.51,3222.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/261/261-out.sql,4577.03,2915.08,2495.75,2821.54,1931.77,466.64,473.06,483.48,573.56,1624.96,3254.25,3957.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/262/262-out.sql,2295.79,1443.16,1197.74,1131.95,729.07,368.07,369.24,382.38,416.03,892.24,1632.76,2078.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/263/263-out.sql,3264.85,2074.52,1759.69,1846.70,1228.28,445.12,448.87,462.04,515.79,1207.50,2317.20,2869.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/264/264-out.sql,2431.55,1556.98,1315.55,1300.51,875.67,408.23,414.59,426.55,465.94,990.81,1761.43,2205.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/265/265-out.sql,3135.98,2026.52,1739.14,1868.75,1304.44,378.18,379.81,391.22,461.74,1232.05,2292.47,2792.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/266/266-out.sql,3509.76,2230.47,1905.39,2079.08,1369.51,446.56,448.51,460.61,517.15,1250.47,2469.96,3038.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/267/267-out.sql,3423.72,2209.07,1899.36,2059.34,1427.50,389.11,391.70,402.43,479.18,1318.20,2490.95,3036.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/268/268-out.sql,2190.26,1365.83,1124.77,1023.51,649.82,353.85,354.46,366.94,397.48,832.52,1538.27,1987.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/269/269-out.sql,4483.80,2877.89,2483.17,2861.81,1994.64,394.20,395.10,404.33,508.56,1610.04,3217.38,3880.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/270/270-out.sql,2322.72,1477.33,1237.45,1178.21,785.37,397.61,403.35,415.58,450.32,939.19,1671.78,2114.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/271/271-out.sql,4610.55,3004.03,2624.10,3091.69,2303.10,425.89,431.93,440.10,564.57,1758.03,3382.72,4012.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/272/272-out.sql,2782.40,1782.07,1514.51,1578.86,1060.09,392.47,394.46,406.96,458.79,1092.04,2013.51,2485.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/273/273-out.sql,3769.87,2398.38,2052.23,2268.75,1511.15,460.34,464.21,475.76,539.34,1343.65,2660.95,3259.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/274/274-out.sql,4098.01,2621.09,2257.80,2577.74,1774.51,460.67,466.51,476.55,555.90,1489.21,2927.77,3548.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/275/275-out.sql,3831.75,2430.80,2071.29,2278.01,1509.06,426.70,429.11,440.72,511.29,1375.27,2720.63,3340.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/276/276-out.sql,2852.47,1781.78,1471.08,1403.95,868.62,382.13,382.41,396.38,438.42,1038.53,2001.94,2552.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/277/277-out.sql,3783.55,2426.68,2090.73,2347.24,1601.40,389.09,388.38,398.92,479.35,1372.63,2707.63,3288.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/278/278-out.sql,2896.39,1803.45,1502.14,1493.39,927.05,443.49,446.70,460.26,494.86,1039.11,2001.19,2555.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/279/279-out.sql,3142.96,2013.01,1726.40,1848.72,1244.86,424.82,426.82,439.21,495.17,1180.54,2247.29,2760.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/280/280-out.sql,2387.24,1479.50,1217.02,1143.73,733.32,409.89,415.16,427.77,455.92,907.77,1667.17,2154.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/281/281-out.sql,4352.23,2827.21,2465.44,2882.84,2100.14,418.79,423.44,431.79,541.54,1639.44,3171.67,3783.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/282/282-out.sql,2806.19,1765.22,1475.72,1461.88,911.06,378.89,377.25,390.76,434.08,1023.45,1970.90,2494.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/283/283-out.sql,3009.04,1931.05,1643.44,1711.72,1155.79,409.21,413.96,425.72,483.14,1177.99,2179.90,2692.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/284/284-out.sql,3151.48,2020.64,1727.19,1831.58,1248.48,433.89,437.65,450.31,507.17,1202.80,2263.64,2781.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/285/285-out.sql,5182.46,3351.77,2908.45,3422.04,2503.75,415.08,419.92,428.29,567.68,1915.66,3775.48,4499.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/286/286-out.sql,2983.63,1872.52,1561.04,1550.22,985.25,419.43,421.90,435.76,479.08,1093.81,2096.45,2650.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/287/287-out.sql,3845.94,2444.05,2085.71,2295.51,1523.27,408.27,407.84,419.66,491.77,1357.05,2721.47,3332.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/288/288-out.sql,3812.55,2444.48,2096.66,2318.34,1596.00,395.32,396.08,407.32,490.11,1402.68,2741.22,3332.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/289/289-out.sql,2107.12,1309.96,1074.76,954.71,625.43,361.47,363.65,375.75,402.91,803.95,1473.07,1918.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/290/290-out.sql,2951.13,1874.63,1582.69,1640.07,1096.64,439.38,445.71,458.33,506.72,1144.83,2116.87,2633.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/291/291-out.sql,4136.01,2667.58,2312.36,2655.61,1876.72,450.61,456.52,465.91,554.69,1531.06,2981.25,3585.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/292/292-out.sql,2977.29,1864.53,1558.79,1570.09,986.16,430.53,433.35,446.67,487.20,1080.56,2078.23,2633.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/293/293-out.sql,3418.45,2190.25,1878.71,2046.37,1393.68,423.85,426.01,437.98,502.53,1271.41,2447.42,2991.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/294/294-out.sql,3637.71,2311.67,1972.56,2155.07,1419.92,403.48,401.89,414.03,479.56,1281.84,2566.98,3150.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/295/295-out.sql,3246.42,2067.82,1762.42,1876.02,1235.88,415.92,416.62,429.29,485.81,1190.00,2305.60,2845.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/296/296-out.sql,3929.72,2502.11,2135.33,2340.53,1571.34,420.62,423.29,434.75,512.13,1421.15,2802.75,3433.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/297/297-out.sql,3552.21,2273.51,1951.06,2143.28,1458.03,433.46,435.93,447.63,513.25,1303.84,2534.27,3094.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/298/298-out.sql,2925.34,1863.27,1567.99,1583.19,1037.64,376.84,378.13,390.95,446.13,1122.41,2104.88,2621.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/299/299-out.sql,2803.35,1765.86,1476.13,1457.55,910.81,368.28,365.61,379.59,425.01,1025.40,1974.56,2491.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/300/300-out.sql,2225.71,1378.63,1141.83,1052.94,702.55,428.39,433.39,446.58,469.27,843.04,1531.69,1998.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/301/301-out.sql,3056.95,1939.97,1626.66,1659.68,1094.76,390.93,394.94,407.08,464.01,1180.09,2206.97,2746.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/302/302-out.sql,3922.62,2541.64,2210.47,2518.23,1806.35,436.20,441.95,451.39,540.83,1491.65,2850.98,3425.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/303/303-out.sql,2345.57,1434.16,1169.02,1046.30,681.41,411.61,415.57,428.72,452.01,848.32,1595.40,2105.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/304/304-out.sql,4361.53,2754.94,2342.20,2607.43,1723.46,474.05,478.98,490.34,563.76,1498.35,3056.64,3748.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/305/305-out.sql,2642.88,1655.64,1372.64,1335.95,846.17,387.23,388.56,402.26,441.02,996.11,1870.60,2371.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/306/306-out.sql,4469.06,2882.83,2495.46,2859.19,2033.06,434.12,440.42,449.45,555.52,1664.10,3239.79,3900.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/307/307-out.sql,3724.66,2363.00,2010.45,2174.63,1427.35,387.78,385.92,398.20,469.25,1319.06,2636.06,3244.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/308/308-out.sql,3308.93,2114.06,1815.15,1977.12,1319.60,449.85,452.99,464.85,519.69,1215.44,2345.50,2882.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/309/309-out.sql,3056.56,1955.75,1671.58,1774.40,1184.61,422.52,424.16,436.91,490.04,1147.92,2181.97,2689.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/310/310-out.sql,2347.37,1440.11,1169.31,1032.03,649.53,369.81,371.84,384.24,412.12,850.81,1616.40,2123.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/311/311-out.sql,2242.08,1388.05,1146.76,1040.75,703.41,424.19,432.28,444.35,467.47,872.53,1561.23,2035.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/312/312-out.sql,3099.46,1928.31,1604.67,1605.01,967.59,403.19,401.95,415.63,456.71,1071.85,2140.23,2723.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/313/313-out.sql,3987.70,2582.17,2240.26,2541.44,1824.92,457.06,465.35,474.85,564.24,1526.60,2900.75,3491.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/314/314-out.sql,4943.72,3178.83,2744.16,3193.29,2300.09,449.40,457.41,466.34,587.34,1834.57,3590.82,4305.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/315/315-out.sql,2246.26,1369.01,1103.06,960.76,616.79,357.83,357.10,370.98,396.87,800.90,1537.12,2024.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/316/316-out.sql,2920.26,1872.99,1602.08,1692.41,1139.04,433.37,437.34,449.78,499.96,1127.01,2094.57,2587.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/317/317-out.sql,4082.31,2611.94,2245.82,2534.41,1731.32,439.67,443.41,453.82,534.60,1470.95,2911.51,3536.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/318/318-out.sql,2697.81,1737.01,1479.12,1508.84,1026.95,404.57,408.30,420.84,470.24,1075.74,1956.61,2420.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/319/319-out.sql,4236.86,2717.65,2336.37,2636.16,1841.58,420.16,423.72,434.10,528.43,1553.30,3051.58,3690.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/320/320-out.sql,2157.73,1356.73,1123.58,1026.76,665.16,356.13,358.10,370.21,401.67,845.68,1533.26,1967.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/321/321-out.sql,2433.99,1514.69,1254.64,1181.31,743.35,399.80,399.93,413.97,443.92,886.87,1682.18,2167.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/322/322-out.sql,2849.67,1814.88,1539.41,1582.47,1022.53,368.01,366.14,379.02,431.57,1072.11,2034.78,2534.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/323/323-out.sql,2039.07,1242.77,1008.72,871.36,607.11,381.23,384.32,396.75,417.86,753.40,1388.02,1847.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/324/324-out.sql,4275.60,2719.32,2324.51,2602.36,1758.12,450.11,454.31,465.23,546.09,1511.50,3030.75,3697.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/325/325-out.sql,4571.50,2935.46,2524.26,2869.14,2021.55,404.83,407.50,417.49,527.02,1666.28,3298.92,3980.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/326/326-out.sql,3758.82,2422.21,2091.18,2350.19,1660.96,426.56,431.43,441.70,523.93,1428.90,2727.01,3296.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/327/327-out.sql,3686.18,2319.33,1960.41,2097.31,1340.56,444.37,446.27,458.95,515.42,1278.57,2569.56,3197.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/328/328-out.sql,3547.60,2298.14,1990.36,2219.43,1562.64,386.37,388.08,398.19,481.75,1358.24,2583.29,3122.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/329/329-out.sql,3539.57,2272.18,1950.84,2145.60,1483.10,412.66,416.92,427.66,502.69,1353.90,2566.14,3128.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/330/330-out.sql,3762.77,2412.75,2065.08,2243.75,1536.10,409.50,413.64,424.44,505.35,1415.95,2719.20,3326.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/331/331-out.sql,2666.13,1662.06,1373.71,1304.62,797.56,374.30,372.27,386.36,423.18,955.29,1854.04,2374.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/332/332-out.sql,2938.73,1859.55,1565.61,1596.11,1008.86,371.96,370.40,383.36,434.69,1085.47,2083.62,2613.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/333/333-out.sql,2819.93,1787.14,1508.58,1529.47,1006.43,447.18,451.36,465.00,504.84,1067.64,1991.58,2499.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/334/334-out.sql,4263.37,2736.77,2356.65,2663.12,1848.69,429.25,433.87,443.75,537.02,1562.46,3066.75,3717.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/335/335-out.sql,2171.81,1326.00,1084.82,940.93,658.83,416.66,422.37,435.37,455.44,807.83,1476.49,1962.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/336/336-out.sql,2857.44,1801.33,1511.33,1520.78,973.01,421.03,422.86,436.50,477.69,1055.85,2008.57,2532.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/337/337-out.sql,3076.63,1953.16,1652.99,1709.56,1129.55,442.95,446.89,460.18,508.84,1149.71,2181.00,2717.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/338/338-out.sql,4220.52,2707.75,2324.65,2597.78,1831.51,451.39,459.79,469.89,563.15,1592.08,3059.93,3711.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/339/339-out.sql,3699.37,2390.10,2064.71,2306.08,1630.13,413.16,417.83,427.89,512.64,1421.01,2693.97,3258.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/340/340-out.sql,3772.46,2383.48,2016.26,2156.35,1394.76,408.02,408.11,420.69,487.91,1328.78,2660.53,3292.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/341/341-out.sql,4412.40,2857.32,2483.23,2883.50,2084.36,406.68,410.30,419.06,530.77,1649.66,3210.02,3841.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/342/342-out.sql,3188.78,2000.77,1681.22,1733.85,1067.16,393.07,390.96,404.12,452.60,1116.62,2221.85,2797.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/343/343-out.sql,2812.94,1756.17,1457.70,1421.51,865.22,378.72,376.52,390.47,430.21,1001.72,1957.92,2494.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/344/344-out.sql,3127.00,2013.75,1724.83,1835.24,1261.31,422.43,427.45,439.09,500.23,1220.82,2268.62,2781.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/345/345-out.sql,4250.16,2753.07,2394.67,2785.53,2026.01,460.21,469.12,477.82,577.95,1625.54,3101.79,3709.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/346/346-out.sql,4137.92,2648.14,2266.51,2511.69,1721.67,379.84,380.21,391.01,486.20,1511.65,2977.17,3626.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/347/347-out.sql,3100.07,1939.11,1612.77,1603.66,1014.91,433.50,436.84,450.78,493.61,1121.24,2166.15,2746.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/348/348-out.sql,4181.88,2666.96,2285.74,2553.04,1727.29,429.35,432.84,443.41,527.54,1501.03,2981.12,3638.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/349/349-out.sql,4262.56,2734.55,2357.58,2684.00,1866.32,412.98,415.50,425.43,520.33,1548.25,3061.21,3700.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/350/350-out.sql,2157.35,1338.91,1101.04,982.35,657.06,386.50,389.08,402.50,428.17,817.95,1498.24,1951.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/351/351-out.sql,2823.98,1800.34,1531.80,1585.07,1044.61,409.08,410.15,423.33,470.79,1072.50,2013.59,2502.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/352/352-out.sql,3496.73,2212.73,1870.32,1995.48,1302.65,411.56,413.96,426.15,489.69,1282.95,2491.53,3086.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/353/353-out.sql,3641.35,2359.73,2046.49,2298.30,1632.74,416.45,420.62,430.59,513.35,1397.25,2649.78,3196.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/354/354-out.sql,2647.42,1691.74,1429.32,1433.90,948.00,390.47,392.56,405.57,452.11,1036.31,1905.86,2376.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/355/355-out.sql,4790.09,3088.21,2674.18,3126.75,2232.18,390.19,391.99,400.53,523.07,1744.31,3465.98,4151.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/356/356-out.sql,3107.19,2001.99,1717.98,1850.08,1276.64,392.12,394.66,406.02,471.48,1216.19,2262.80,2763.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/357/357-out.sql,4296.49,2753.94,2362.09,2639.22,1840.22,429.97,434.85,445.39,540.06,1579.77,3094.93,3753.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/358/358-out.sql,4207.46,2718.77,2354.60,2693.38,1929.79,413.52,417.78,427.18,529.33,1581.38,3058.22,3676.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/359/359-out.sql,2643.92,1633.32,1337.72,1238.86,788.35,428.17,434.14,447.75,477.76,978.27,1833.82,2375.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/360/360-out.sql,3221.52,2023.96,1699.24,1748.86,1117.99,445.13,448.16,461.68,507.69,1157.86,2251.53,2829.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/361/361-out.sql,2390.72,1486.35,1220.32,1112.11,699.83,371.51,371.88,385.49,417.53,882.64,1665.77,2152.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/362/362-out.sql,3371.46,2149.17,1843.26,2018.41,1347.99,464.85,469.09,480.95,534.80,1235.49,2385.77,2932.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/363/363-out.sql,2384.17,1490.79,1236.67,1161.38,744.60,398.84,401.46,414.67,445.57,901.15,1668.22,2144.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/364/364-out.sql,4260.83,2769.18,2408.76,2787.06,2041.40,391.92,394.89,403.81,517.48,1621.02,3121.53,3724.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/365/365-out.sql,3762.91,2390.89,2029.17,2190.98,1465.21,420.18,423.73,435.59,508.84,1383.21,2692.70,3311.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/366/366-out.sql,3742.01,2371.29,2025.70,2234.76,1455.95,443.01,444.80,456.29,517.64,1308.98,2625.02,3230.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/367/367-out.sql,3234.93,2056.31,1755.84,1888.19,1221.67,402.45,400.46,412.91,467.13,1155.98,2277.64,2813.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/368/368-out.sql,3141.26,2006.12,1697.28,1758.16,1183.29,432.17,438.72,450.91,507.86,1216.21,2264.67,2806.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/369/369-out.sql,2968.69,1890.73,1599.76,1667.06,1111.83,414.45,418.28,430.78,482.99,1145.79,2134.36,2647.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/370/370-out.sql,2304.46,1458.48,1219.98,1160.16,781.84,423.41,430.72,443.43,473.66,930.86,1645.52,2093.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/371/371-out.sql,4144.13,2663.41,2298.07,2597.61,1816.63,430.67,435.54,445.45,536.31,1532.93,2987.12,3614.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/372/372-out.sql,3225.30,2041.26,1729.92,1849.14,1195.56,384.32,381.13,394.27,450.22,1154.31,2276.96,2813.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/373/373-out.sql,2587.01,1610.62,1322.04,1228.51,773.93,393.64,396.76,410.40,444.52,964.48,1814.94,2332.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/374/374-out.sql,2924.91,1816.40,1501.75,1460.70,890.56,406.19,407.21,420.86,459.03,1038.64,2027.92,2596.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/375/375-out.sql,3898.87,2517.16,2176.26,2452.74,1735.67,398.32,400.72,410.77,502.46,1466.44,2828.75,3412.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/376/376-out.sql,3369.99,2147.20,1833.03,1971.62,1296.14,406.94,407.06,419.25,480.25,1226.35,2393.85,2949.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/377/377-out.sql,2791.46,1795.10,1534.49,1602.48,1073.30,379.48,379.98,392.24,446.81,1090.65,2018.91,2490.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/378/378-out.sql,2450.86,1518.39,1250.07,1170.01,750.50,421.42,426.76,439.90,467.82,921.34,1702.20,2204.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/379/379-out.sql,5315.98,3434.15,2976.72,3501.87,2556.62,417.01,422.11,430.49,573.34,1958.60,3869.59,4616.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/380/380-out.sql,3634.43,2276.39,1920.74,2070.73,1302.25,436.45,437.49,449.83,503.66,1252.17,2525.92,3151.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/381/381-out.sql,3724.53,2376.99,2037.79,2252.99,1516.77,438.51,441.61,452.99,521.53,1350.47,2650.36,3239.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/382/382-out.sql,2336.98,1443.13,1181.02,1059.71,680.09,385.92,387.03,400.74,428.43,850.65,1609.21,2099.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/383/383-out.sql,3269.98,2074.73,1753.23,1824.72,1204.10,438.25,442.14,455.31,509.79,1210.92,2322.96,2886.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/384/384-out.sql,4683.53,3011.56,2592.76,2946.34,2098.94,459.60,468.22,477.84,586.34,1737.82,3390.59,4089.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/385/385-out.sql,3665.45,2354.72,2025.17,2238.29,1546.83,395.57,396.34,407.43,486.47,1360.83,2638.15,3207.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/386/386-out.sql,3396.43,2140.75,1802.92,1892.09,1212.06,406.56,407.48,420.34,478.57,1227.78,2401.79,2995.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/387/387-out.sql,3440.80,2195.75,1867.39,1992.70,1325.58,381.61,381.04,393.49,463.11,1271.44,2466.06,3032.43
