File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/388/388-out.sql,3764.45,2410.72,2055.48,2230.01,1546.71,448.88,456.50,467.91,544.73,1432.53,2722.93,3327.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/389/389-out.sql,2731.96,1740.25,1479.80,1527.50,993.10,400.40,400.27,413.28,458.12,1032.43,1941.27,2420.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/390/390-out.sql,3690.14,2350.86,2012.66,2220.59,1482.31,430.57,431.89,443.55,509.31,1317.18,2612.27,3195.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/391/391-out.sql,4464.22,2875.87,2489.50,2883.60,2038.08,392.50,393.66,402.56,510.70,1621.30,3218.10,3865.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/392/392-out.sql,3133.58,2013.38,1722.97,1833.14,1256.77,438.91,444.78,456.77,514.89,1218.25,2263.48,2781.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/393/393-out.sql,2401.82,1510.62,1253.65,1177.42,774.71,410.42,416.49,429.18,460.92,942.62,1704.99,2178.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/394/394-out.sql,2969.21,1889.21,1584.32,1585.41,1042.02,401.05,406.26,418.45,472.06,1152.19,2140.15,2673.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/395/395-out.sql,2795.41,1783.98,1506.95,1520.95,1023.47,432.89,439.80,452.28,498.56,1103.38,2011.78,2511.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/396/396-out.sql,3035.14,1903.10,1582.48,1574.22,988.14,408.76,410.76,424.29,470.04,1106.21,2133.50,2698.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/397/397-out.sql,2865.88,1796.56,1506.31,1512.99,924.77,385.25,382.37,395.98,436.89,1016.43,1993.97,2524.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/398/398-out.sql,3943.26,2514.53,2158.38,2423.17,1623.66,436.54,438.77,449.43,521.83,1396.27,2791.73,3403.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/399/399-out.sql,2823.65,1784.51,1507.99,1540.51,982.67,419.95,420.17,433.63,473.40,1031.68,1978.57,2483.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/400/400-out.sql,3670.00,2354.19,2016.60,2196.99,1501.32,381.90,382.50,393.79,475.04,1368.39,2648.50,3232.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/401/401-out.sql,5067.72,3254.40,2806.88,3266.51,2330.65,459.67,467.41,476.44,595.37,1842.04,3654.09,4386.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/402/402-out.sql,4039.78,2593.07,2224.73,2464.24,1715.11,436.89,442.83,453.45,540.02,1508.62,2915.34,3545.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/403/403-out.sql,3827.70,2476.47,2149.70,2441.02,1732.10,447.78,454.10,463.77,545.79,1450.06,2772.91,3340.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/404/404-out.sql,3552.90,2267.63,1940.96,2114.97,1428.51,448.66,453.17,464.94,528.52,1310.57,2532.60,3106.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/405/405-out.sql,4132.93,2595.63,2196.90,2420.65,1561.98,448.12,450.46,462.34,529.20,1410.00,2885.08,3562.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/406/406-out.sql,4023.37,2579.31,2227.50,2545.61,1760.90,457.58,462.94,472.88,551.45,1466.07,2876.57,3478.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/407/407-out.sql,3701.87,2389.38,2056.94,2267.59,1584.78,395.37,398.65,408.96,494.84,1413.27,2693.73,3269.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/408/408-out.sql,3818.52,2444.02,2100.02,2335.43,1593.76,440.51,444.80,455.67,529.84,1401.88,2730.83,3329.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/409/409-out.sql,4122.25,2626.89,2248.94,2516.34,1704.30,422.38,424.13,435.17,516.77,1465.33,2930.31,3569.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/410/410-out.sql,2866.72,1776.50,1465.45,1411.92,835.23,376.40,373.20,387.31,425.24,987.76,1973.22,2531.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/411/411-out.sql,4044.31,2598.76,2241.00,2559.68,1805.76,407.74,410.65,420.53,512.80,1504.22,2925.33,3526.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/412/412-out.sql,3732.07,2425.22,2106.48,2359.86,1698.09,438.29,445.82,455.33,541.30,1455.68,2730.32,3291.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/413/413-out.sql,2425.62,1518.68,1254.99,1174.10,740.26,369.19,368.82,382.75,417.33,907.96,1705.48,2180.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/414/414-out.sql,2611.79,1643.05,1362.33,1305.17,813.79,361.08,361.83,374.61,416.80,990.01,1857.78,2358.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/415/415-out.sql,3910.50,2530.82,2191.21,2469.88,1768.80,425.28,430.83,440.64,531.91,1495.96,2849.06,3432.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/416/416-out.sql,2394.96,1504.75,1249.15,1192.05,762.17,370.40,370.25,384.16,419.59,915.79,1697.01,2156.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/417/417-out.sql,3076.57,1952.34,1643.74,1678.03,1091.95,394.26,394.55,408.10,462.18,1144.08,2190.57,2730.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/418/418-out.sql,3399.65,2178.03,1868.35,2024.65,1378.93,444.20,448.69,460.51,522.57,1276.03,2435.12,2983.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/419/419-out.sql,3052.15,1932.00,1622.99,1652.35,1084.69,439.73,446.64,459.15,508.53,1165.82,2176.41,2727.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/420/420-out.sql,3383.56,2159.32,1837.94,1959.03,1314.39,442.48,447.51,459.69,520.38,1268.48,2419.86,2984.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/421/421-out.sql,2908.23,1847.46,1568.90,1629.65,1065.24,435.49,437.83,450.92,494.77,1084.08,2054.08,2562.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/422/422-out.sql,3466.32,2190.76,1854.35,1986.86,1290.23,396.63,395.92,408.63,470.48,1247.14,2455.15,3037.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/423/423-out.sql,3242.27,2050.46,1734.84,1818.21,1175.57,430.95,432.64,445.82,497.04,1173.59,2281.38,2843.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/424/424-out.sql,2779.05,1776.33,1491.23,1462.73,975.68,377.04,380.23,393.02,446.26,1097.46,2017.11,2513.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/425/425-out.sql,2497.73,1581.00,1326.17,1296.08,843.10,404.57,407.71,420.74,457.35,967.37,1775.26,2244.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/426/426-out.sql,3585.02,2317.84,2001.89,2204.17,1558.04,448.19,455.80,466.25,541.40,1388.65,2606.51,3165.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/427/427-out.sql,3594.65,2300.09,1978.14,2195.39,1491.38,453.48,457.46,468.77,532.66,1315.29,2558.89,3120.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/428/428-out.sql,3262.41,2091.62,1790.10,1923.49,1314.81,437.13,441.32,453.70,513.75,1240.38,2344.16,2873.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/429/429-out.sql,2722.44,1731.23,1453.92,1447.97,966.90,423.54,430.22,442.90,486.72,1077.37,1958.95,2454.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/430/430-out.sql,4300.65,2773.95,2404.10,2787.11,1983.15,418.51,422.52,431.53,533.32,1595.03,3115.18,3736.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/431/431-out.sql,2671.34,1690.52,1415.66,1405.79,896.84,365.51,365.26,378.31,424.43,1018.63,1908.01,2397.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/432/432-out.sql,2415.07,1506.22,1247.29,1193.34,742.28,373.93,371.82,385.86,418.54,886.34,1683.52,2154.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/433/433-out.sql,4494.63,2909.30,2526.82,2916.65,2108.90,458.90,468.08,476.79,584.77,1702.93,3274.86,3926.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/434/434-out.sql,3112.97,2005.10,1707.70,1781.51,1223.05,380.73,382.76,394.91,462.01,1216.52,2268.46,2782.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/435/435-out.sql,3982.33,2521.77,2152.16,2382.03,1573.27,467.19,471.34,482.83,548.30,1390.25,2794.33,3432.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/436/436-out.sql,2521.05,1574.03,1310.13,1267.78,800.62,423.29,426.78,439.87,470.65,940.74,1753.93,2251.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/437/437-out.sql,4663.61,2977.03,2554.03,2924.12,2029.10,430.03,434.41,444.26,547.62,1676.87,3342.42,4044.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/438/438-out.sql,3478.68,2234.02,1904.97,2049.99,1418.30,386.22,388.91,400.22,478.24,1339.05,2532.25,3093.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/439/439-out.sql,2930.05,1816.66,1497.79,1446.44,870.38,394.07,392.82,406.98,444.87,1016.89,2020.46,2588.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/440/440-out.sql,4292.50,2752.96,2371.98,2709.09,1879.55,426.13,429.36,439.22,531.68,1551.34,3074.99,3717.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/441/441-out.sql,3124.76,1996.29,1699.11,1783.63,1208.62,451.97,457.57,470.54,523.51,1194.43,2237.79,2764.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/442/442-out.sql,3069.97,1926.13,1616.18,1647.69,1030.13,423.50,424.50,437.80,480.74,1095.22,2139.74,2700.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/443/443-out.sql,4264.19,2751.81,2377.12,2692.45,1906.86,401.40,405.27,414.65,519.51,1598.45,3099.57,3739.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/444/444-out.sql,3445.90,2200.19,1882.46,2039.46,1380.74,447.67,451.54,463.85,524.44,1274.70,2456.28,3011.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/445/445-out.sql,4213.18,2715.89,2346.12,2655.06,1876.03,411.01,415.22,424.74,525.02,1574.61,3055.09,3689.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/446/446-out.sql,4156.55,2687.80,2334.14,2690.77,1917.51,400.22,402.57,411.62,512.43,1545.45,3014.14,3614.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/447/447-out.sql,4359.34,2810.03,2435.31,2840.94,2028.95,408.22,411.38,420.22,525.72,1612.47,3158.48,3782.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/448/448-out.sql,4463.87,2906.26,2542.96,3011.78,2222.90,450.42,458.83,466.58,580.09,1711.21,3271.76,3886.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/449/449-out.sql,3944.15,2569.93,2244.27,2582.29,1882.55,435.57,442.53,451.23,546.93,1528.52,2889.19,3455.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/450/450-out.sql,4306.45,2786.89,2416.43,2780.70,2007.47,401.80,405.28,414.52,524.07,1619.92,3140.21,3761.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/451/451-out.sql,3095.89,1922.24,1599.43,1616.87,964.71,388.29,385.61,399.19,441.08,1066.16,2138.15,2718.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/452/452-out.sql,2336.36,1449.48,1196.50,1110.37,728.30,423.98,430.09,442.85,468.49,891.04,1622.04,2106.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/453/453-out.sql,3383.22,2194.45,1897.75,2090.75,1473.43,376.20,377.87,388.14,469.10,1314.14,2473.41,2996.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/454/454-out.sql,2540.34,1583.93,1311.42,1258.96,781.02,381.39,380.59,394.41,428.77,932.24,1774.65,2269.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/455/455-out.sql,3028.37,1890.40,1574.97,1576.61,965.06,409.01,409.28,422.73,464.47,1072.70,2105.56,2672.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/456/456-out.sql,3482.23,2226.97,1912.93,2101.38,1421.46,454.66,458.64,470.35,530.68,1279.69,2476.95,3029.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/457/457-out.sql,3216.08,2051.61,1745.43,1845.34,1243.10,452.03,457.86,470.49,525.58,1220.10,2299.55,2841.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/458/458-out.sql,4541.80,2898.11,2484.59,2820.52,1935.91,410.12,411.56,421.80,520.03,1605.83,3237.58,3927.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/459/459-out.sql,2878.80,1782.62,1466.56,1408.40,877.71,440.92,446.01,459.76,493.37,1041.38,1991.31,2562.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/460/460-out.sql,3601.36,2314.00,1995.62,2217.79,1531.88,452.87,458.10,469.06,537.37,1346.45,2583.23,3142.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/461/461-out.sql,3040.20,1948.02,1652.71,1717.10,1149.77,385.08,386.75,399.19,459.72,1172.98,2198.85,2713.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/462/462-out.sql,4324.55,2726.34,2313.66,2565.14,1660.08,429.67,430.31,441.76,516.37,1460.16,3021.81,3717.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/463/463-out.sql,3020.97,1921.89,1622.35,1661.51,1082.82,393.00,394.81,407.43,462.28,1143.44,2163.01,2694.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/464/464-out.sql,3151.37,2004.37,1698.92,1784.27,1161.15,372.55,371.42,383.97,444.56,1173.60,2254.14,2794.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/465/465-out.sql,3997.23,2530.70,2157.68,2424.30,1612.12,454.35,457.58,468.76,536.42,1398.45,2814.78,3441.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/466/466-out.sql,3618.49,2287.80,1936.30,2058.87,1344.65,445.96,449.53,462.21,522.23,1296.31,2551.82,3163.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/467/467-out.sql,3863.70,2463.46,2099.27,2273.49,1529.32,396.06,397.51,409.05,489.89,1413.46,2768.92,3397.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/468/468-out.sql,4138.37,2690.85,2346.99,2712.74,1974.79,458.52,467.04,475.75,573.21,1587.18,3020.40,3610.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/469/469-out.sql,2462.35,1551.41,1297.90,1262.82,805.74,397.28,398.00,411.60,445.78,930.13,1732.43,2199.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/470/470-out.sql,3404.09,2146.09,1816.18,1924.75,1216.94,399.98,397.40,410.42,464.80,1181.85,2376.10,2957.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/471/471-out.sql,3325.62,2111.59,1780.92,1852.03,1223.88,425.22,428.87,441.92,500.78,1238.97,2373.59,2943.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/472/472-out.sql,4101.94,2626.69,2258.31,2536.90,1744.94,418.85,421.45,431.97,518.60,1489.01,2938.53,3568.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/473/473-out.sql,2324.33,1430.92,1166.54,1041.56,659.22,375.39,376.48,389.57,417.39,842.14,1598.84,2093.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/474/474-out.sql,2048.40,1266.84,1048.00,921.27,657.70,414.36,419.59,432.72,453.43,788.76,1408.97,1853.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/475/475-out.sql,4195.78,2721.76,2365.91,2725.34,1976.31,418.06,422.92,431.99,536.40,1591.54,3061.14,3664.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/476/476-out.sql,4372.52,2758.25,2337.15,2583.64,1686.36,413.46,413.47,425.20,506.01,1491.27,3071.64,3773.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/477/477-out.sql,2350.80,1489.52,1248.27,1200.83,772.60,369.96,369.93,383.17,419.94,910.83,1673.52,2118.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/478/478-out.sql,2882.40,1803.87,1507.11,1510.59,922.37,383.16,380.40,394.23,435.63,1022.83,2007.76,2541.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/479/479-out.sql,3773.55,2426.79,2081.15,2279.16,1573.95,401.71,405.60,416.15,501.24,1430.53,2738.02,3336.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/480/480-out.sql,2570.60,1642.11,1381.70,1355.64,887.28,362.47,363.64,376.18,423.59,1012.40,1857.44,2324.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/481/481-out.sql,3976.92,2543.66,2172.05,2389.21,1641.95,383.41,384.43,395.54,485.95,1469.65,2869.08,3498.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/482/482-out.sql,4875.18,3158.67,2747.73,3219.81,2340.34,422.11,428.13,436.27,564.77,1824.64,3558.16,4247.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/483/483-out.sql,2714.46,1732.94,1468.96,1489.29,1001.92,438.62,444.72,457.50,500.43,1069.35,1946.04,2429.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/484/484-out.sql,3372.10,2143.58,1826.29,1961.30,1283.24,420.19,420.29,432.88,489.80,1209.92,2380.61,2935.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/485/485-out.sql,2928.15,1858.90,1559.31,1572.71,1036.33,413.98,419.59,432.06,482.32,1134.08,2102.74,2628.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/486/486-out.sql,3343.10,2112.79,1787.98,1886.27,1204.09,390.20,387.48,400.62,457.08,1178.72,2348.35,2917.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/487/487-out.sql,4163.61,2660.37,2283.02,2577.66,1771.00,444.29,448.01,458.64,540.27,1490.57,2964.13,3596.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/488/488-out.sql,4208.64,2727.25,2373.82,2785.41,2019.39,402.66,405.74,414.20,520.18,1583.92,3066.54,3658.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/489/489-out.sql,2533.61,1599.91,1333.02,1274.67,826.13,389.37,392.36,405.58,444.15,981.37,1805.28,2288.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/490/490-out.sql,3233.80,2057.02,1746.21,1833.84,1192.60,376.73,374.75,387.65,448.61,1184.71,2302.89,2851.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/491/491-out.sql,2852.31,1827.33,1562.38,1633.91,1096.68,427.33,430.59,443.22,491.73,1100.52,2043.81,2530.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/492/492-out.sql,4813.17,3115.77,2709.50,3175.41,2300.93,409.20,413.76,422.00,548.73,1791.55,3506.33,4190.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/493/493-out.sql,2758.69,1738.00,1448.28,1418.35,889.95,363.71,361.86,375.74,421.50,1022.36,1954.01,2464.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/494/494-out.sql,2542.36,1597.33,1329.65,1273.75,815.73,397.08,398.41,412.38,447.79,956.61,1789.42,2277.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/495/495-out.sql,2549.93,1583.90,1300.90,1216.00,778.97,413.90,419.89,432.79,463.84,967.77,1789.14,2305.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/496/496-out.sql,4089.05,2587.29,2203.54,2448.30,1607.86,452.15,455.20,466.60,536.12,1417.79,2871.74,3524.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/497/497-out.sql,5097.22,3298.46,2866.55,3385.72,2461.17,389.95,392.55,400.50,539.54,1873.42,3709.38,4423.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/498/498-out.sql,3009.72,1905.27,1617.47,1696.10,1099.72,456.04,459.59,472.42,514.27,1105.96,2110.91,2637.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/499/499-out.sql,2561.59,1580.30,1289.47,1177.99,719.85,375.61,376.54,389.93,422.75,922.71,1773.48,2302.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/500/500-out.sql,3460.57,2174.91,1834.31,1935.63,1228.40,443.47,445.38,458.34,508.99,1211.43,2410.51,3012.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/501/501-out.sql,4490.37,2873.98,2469.74,2815.46,1971.23,451.45,457.77,467.74,564.13,1635.25,3223.43,3899.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/502/502-out.sql,3273.49,2114.72,1819.19,1969.16,1361.13,378.80,380.45,391.29,465.04,1269.11,2384.54,2907.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/503/503-out.sql,3518.45,2226.67,1891.53,2056.39,1321.14,391.90,389.35,401.65,463.14,1234.23,2475.08,3055.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/504/504-out.sql,2227.38,1359.27,1111.10,975.52,665.89,417.28,424.29,436.36,456.58,831.59,1520.69,2016.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/505/505-out.sql,2535.84,1602.81,1347.13,1323.25,864.16,425.89,428.67,442.54,476.30,966.92,1785.70,2260.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/506/506-out.sql,3209.70,2006.61,1677.59,1704.99,1057.30,420.72,420.77,434.57,478.57,1119.19,2225.66,2808.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/507/507-out.sql,2618.52,1630.26,1343.75,1282.41,787.66,373.31,373.34,386.75,423.48,962.01,1835.14,2349.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/508/508-out.sql,3446.13,2155.59,1810.28,1910.98,1183.00,397.92,395.56,408.68,461.50,1186.28,2396.64,3001.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/509/509-out.sql,3823.40,2442.67,2091.11,2296.63,1565.11,416.89,420.76,431.70,511.08,1420.83,2750.08,3363.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/510/510-out.sql,4626.81,2990.58,2595.17,3021.11,2181.99,444.24,450.93,459.69,571.61,1720.50,3357.17,4016.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/511/511-out.sql,2848.89,1822.07,1550.24,1600.45,1069.65,422.46,426.00,438.85,487.58,1101.11,2043.53,2535.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/512/512-out.sql,3115.31,1946.25,1620.47,1627.52,1010.88,431.16,433.50,447.04,488.87,1108.67,2166.09,2747.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/513/513-out.sql,3056.98,1948.02,1641.50,1675.31,1097.92,381.18,382.19,395.09,453.39,1161.13,2197.76,2729.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/514/514-out.sql,4317.01,2782.61,2410.77,2786.89,1975.40,428.54,432.82,441.99,540.95,1588.12,3115.70,3740.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/515/515-out.sql,2798.43,1782.91,1507.15,1554.25,1027.70,373.36,372.43,385.77,437.55,1073.85,2012.77,2493.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/516/516-out.sql,3094.12,1949.49,1633.69,1662.41,1041.64,381.35,379.30,392.92,444.14,1111.97,2177.18,2732.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/517/517-out.sql,2958.26,1863.34,1556.19,1549.08,1005.47,436.10,442.20,455.17,499.34,1118.26,2096.65,2645.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/518/518-out.sql,3449.46,2169.12,1829.77,1932.05,1214.40,424.43,424.91,437.70,490.57,1205.43,2405.43,3006.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/519/519-out.sql,4357.60,2800.88,2415.21,2736.17,1928.64,440.62,447.00,456.72,554.62,1615.41,3146.86,3804.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/520/520-out.sql,3322.42,2131.73,1825.91,1967.33,1353.40,453.73,459.40,471.67,532.05,1264.70,2387.13,2922.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/521/521-out.sql,4083.04,2639.05,2278.37,2551.87,1832.30,450.64,458.84,468.79,562.35,1561.03,2974.59,3587.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/522/522-out.sql,2944.87,1839.14,1526.82,1502.99,913.11,374.84,371.90,386.06,429.11,1037.75,2049.51,2603.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/523/523-out.sql,3510.80,2235.95,1905.31,2047.17,1369.03,434.38,438.27,450.36,514.13,1297.33,2504.62,3085.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/524/524-out.sql,2396.95,1476.96,1203.12,1081.06,687.48,387.65,390.55,403.58,431.89,879.03,1657.05,2162.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/525/525-out.sql,2822.24,1778.34,1494.67,1501.20,954.21,409.68,409.80,423.56,464.19,1032.92,1979.15,2494.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/526/526-out.sql,4940.84,3190.36,2767.78,3253.80,2348.01,427.97,433.70,442.06,567.62,1823.50,3588.34,4287.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/527/527-out.sql,3924.72,2524.44,2176.75,2438.65,1697.60,438.23,443.99,454.11,537.19,1467.68,2832.45,3435.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/528/528-out.sql,3121.75,2010.33,1730.18,1862.64,1282.10,452.87,458.80,470.60,526.61,1209.38,2249.27,2755.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/529/529-out.sql,3826.18,2454.32,2106.83,2328.47,1600.46,405.70,407.87,418.81,500.97,1415.89,2753.36,3351.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/530/530-out.sql,3151.46,1998.32,1677.70,1705.60,1103.54,374.68,374.07,387.47,446.38,1171.50,2251.55,2805.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/531/531-out.sql,2348.99,1479.26,1227.18,1149.03,749.16,389.37,394.80,406.63,439.74,927.38,1675.35,2139.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/532/532-out.sql,2659.16,1695.65,1422.09,1384.21,913.08,374.28,376.42,389.47,437.72,1043.02,1918.96,2402.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/533/533-out.sql,4783.46,3081.99,2665.42,3078.97,2210.71,464.28,472.79,481.89,593.70,1767.46,3461.22,4155.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/534/534-out.sql,4370.73,2765.88,2355.07,2639.87,1735.18,406.25,405.92,416.87,500.72,1501.21,3079.15,3770.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/535/535-out.sql,3859.45,2456.54,2097.11,2302.81,1550.58,450.28,454.81,466.48,537.12,1397.85,2744.49,3361.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/536/536-out.sql,2718.06,1681.36,1378.90,1290.37,775.09,379.72,377.89,392.01,427.03,947.96,1870.53,2414.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/537/537-out.sql,3155.41,2022.74,1721.66,1810.28,1214.04,375.51,375.89,388.04,453.30,1204.56,2280.22,2806.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/538/538-out.sql,3107.15,1997.30,1718.96,1857.70,1268.63,455.37,460.89,472.78,526.56,1193.91,2230.70,2735.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/539/539-out.sql,3732.76,2366.96,2015.60,2200.07,1454.89,449.18,452.04,464.27,526.79,1324.00,2631.65,3234.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/540/540-out.sql,3034.66,1935.34,1644.24,1713.64,1151.64,440.03,444.12,457.42,508.05,1154.26,2167.03,2684.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/541/541-out.sql,2662.54,1689.40,1419.62,1409.32,917.74,405.80,409.45,422.30,464.36,1030.58,1901.19,2390.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/542/542-out.sql,3175.34,2017.90,1721.65,1844.58,1210.32,435.45,436.95,449.58,500.01,1160.38,2241.38,2774.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/543/543-out.sql,3022.14,1898.95,1592.86,1614.31,1027.78,432.84,434.87,448.61,490.47,1093.47,2111.61,2661.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/544/544-out.sql,4081.33,2623.83,2261.53,2556.86,1793.67,405.95,407.78,418.12,510.08,1498.08,2939.97,3549.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/545/545-out.sql,2771.97,1732.18,1437.48,1414.24,884.96,390.41,389.92,404.03,443.50,1012.43,1944.35,2466.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/546/546-out.sql,3410.54,2186.60,1861.02,1979.34,1347.53,397.05,400.70,412.16,484.47,1310.16,2474.74,3036.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/547/547-out.sql,3084.75,1989.22,1707.25,1821.91,1254.27,417.39,421.58,433.32,494.22,1206.25,2239.39,2739.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/548/548-out.sql,2820.90,1805.24,1532.62,1578.11,1053.22,391.93,393.27,406.23,458.22,1093.27,2032.65,2516.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/549/549-out.sql,3283.00,2054.86,1721.29,1770.44,1116.15,450.73,454.53,467.66,512.76,1168.54,2284.32,2882.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/550/550-out.sql,4298.43,2727.46,2327.13,2607.10,1736.26,422.86,424.06,435.04,516.93,1492.45,3035.09,3708.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/551/551-out.sql,2267.41,1409.27,1163.23,1077.25,666.22,362.22,359.81,373.36,403.55,824.66,1568.25,2030.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/552/552-out.sql,3901.69,2531.87,2201.97,2526.65,1826.38,403.51,407.94,416.88,514.43,1504.75,2858.61,3426.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/553/553-out.sql,3889.00,2502.50,2151.71,2380.48,1652.81,398.77,401.99,412.30,501.53,1464.07,2817.96,3427.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/554/554-out.sql,3703.58,2410.36,2096.50,2367.20,1708.95,378.14,380.26,389.61,484.85,1433.63,2716.72,3261.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/555/555-out.sql,2670.96,1705.81,1435.03,1417.06,951.53,413.89,420.81,432.90,477.89,1068.95,1930.96,2416.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/556/556-out.sql,2288.13,1419.03,1163.15,1048.68,666.11,368.17,368.35,381.94,411.67,844.74,1589.05,2062.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/557/557-out.sql,3087.85,1940.67,1632.35,1682.68,1059.35,417.60,417.11,430.78,474.62,1094.66,2153.34,2700.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/558/558-out.sql,4547.47,2936.06,2544.59,2949.03,2114.78,435.24,440.82,449.76,558.26,1681.84,3293.44,3946.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/559/559-out.sql,2357.47,1460.26,1199.34,1098.19,697.78,390.87,392.16,405.84,434.27,863.84,1628.67,2114.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/560/560-out.sql,3109.56,1989.64,1685.52,1740.06,1163.76,397.35,400.80,412.84,473.18,1199.18,2246.90,2781.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/561/561-out.sql,2161.54,1340.01,1102.08,1002.32,649.78,376.38,376.51,390.20,416.90,805.15,1497.14,1944.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/562/562-out.sql,3246.51,2068.45,1756.35,1863.97,1261.42,446.07,452.31,464.68,522.21,1242.60,2332.40,2878.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/563/563-out.sql,4081.32,2609.64,2237.30,2515.95,1731.29,406.58,408.50,419.16,507.46,1486.59,2929.60,3557.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/564/564-out.sql,4299.12,2753.62,2366.44,2682.38,1858.95,382.26,382.92,392.95,494.36,1566.83,3098.11,3751.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/565/565-out.sql,4631.90,2999.40,2606.44,3032.27,2193.95,416.52,421.70,430.20,549.48,1732.95,3375.66,4036.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/566/566-out.sql,2573.85,1648.33,1390.49,1377.27,914.99,372.23,374.16,386.92,434.74,1023.94,1864.70,2324.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/567/567-out.sql,3043.77,1952.03,1658.68,1728.55,1165.22,385.35,386.25,398.99,459.74,1169.97,2199.48,2707.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/568/568-out.sql,2739.37,1725.68,1428.02,1359.09,882.17,404.42,410.74,423.27,465.70,1062.79,1959.33,2483.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/569/569-out.sql,3839.55,2464.80,2111.08,2332.38,1624.05,410.72,414.85,425.63,511.12,1450.86,2783.55,3383.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/570/570-out.sql,2660.16,1684.88,1411.83,1390.51,884.53,365.98,365.41,378.60,424.17,1010.18,1897.01,2386.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/571/571-out.sql,3109.00,1972.94,1674.02,1748.32,1143.82,430.18,432.26,445.37,495.33,1145.36,2199.23,2734.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/572/572-out.sql,3368.14,2143.49,1811.31,1892.54,1258.01,409.85,412.67,425.43,488.95,1261.57,2414.78,2985.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/573/573-out.sql,3202.31,2045.05,1735.25,1818.41,1216.62,417.04,420.33,432.96,492.18,1214.96,2300.09,2839.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/574/574-out.sql,3871.92,2482.55,2128.03,2350.83,1624.87,405.85,407.72,418.93,502.39,1427.47,2784.59,3385.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/575/575-out.sql,4063.66,2609.91,2248.50,2538.95,1776.84,463.10,469.56,480.10,561.92,1499.33,2917.40,3528.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/576/576-out.sql,3463.28,2223.21,1912.74,2098.42,1436.90,419.60,422.05,433.50,501.71,1295.28,2487.86,3032.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/577/577-out.sql,3099.62,1944.98,1632.35,1670.33,1043.16,422.16,422.09,435.69,478.19,1092.45,2153.81,2711.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/578/578-out.sql,4635.81,3014.57,2628.58,3074.02,2268.15,451.45,459.93,468.27,587.02,1766.36,3393.53,4041.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/579/579-out.sql,2684.54,1688.61,1406.09,1378.38,886.28,406.55,409.29,423.01,462.19,1017.95,1901.59,2403.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/580/580-out.sql,3838.13,2490.88,2158.77,2429.10,1751.61,388.62,391.15,400.97,497.53,1471.73,2807.00,3374.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/581/581-out.sql,4348.67,2781.65,2382.94,2665.56,1851.14,438.16,443.45,454.12,547.67,1589.25,3125.23,3793.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/582/582-out.sql,2915.33,1843.16,1556.56,1599.33,1016.64,392.85,390.94,404.55,450.65,1059.64,2050.76,2566.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/583/583-out.sql,3608.32,2283.51,1939.31,2082.10,1351.28,413.16,412.66,425.31,487.19,1270.26,2539.60,3136.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/584/584-out.sql,3299.06,2129.50,1840.52,2020.35,1401.18,410.22,412.72,423.74,491.75,1262.05,2386.45,2903.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/585/585-out.sql,2261.22,1430.77,1193.44,1124.74,724.73,358.03,359.72,371.79,407.32,892.46,1618.97,2056.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/586/586-out.sql,2688.26,1675.56,1390.11,1350.60,829.35,391.86,390.71,404.72,440.17,965.29,1866.75,2384.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/587/587-out.sql,3006.19,1914.56,1615.92,1661.41,1083.82,368.35,368.14,380.73,438.99,1141.49,2160.50,2683.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/588/588-out.sql,4365.76,2779.91,2381.85,2720.65,1864.02,442.27,446.27,456.53,543.26,1554.95,3107.65,3771.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/589/589-out.sql,3674.82,2335.99,1986.03,2133.56,1413.41,425.02,427.93,440.00,507.97,1337.07,2615.69,3225.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/590/590-out.sql,3950.49,2571.05,2237.65,2544.34,1853.81,443.05,451.04,460.17,554.89,1535.80,2895.16,3471.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/591/591-out.sql,3100.71,1968.19,1667.09,1741.85,1128.96,402.93,402.21,415.58,467.78,1132.46,2195.36,2725.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/592/592-out.sql,3090.15,1956.71,1652.86,1709.63,1103.42,416.64,418.26,431.32,481.88,1138.69,2186.26,2730.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/593/593-out.sql,3337.72,2088.58,1747.96,1795.08,1092.82,376.85,373.12,386.63,439.03,1150.48,2320.54,2924.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/594/594-out.sql,3381.11,2160.86,1834.74,1935.51,1292.01,372.51,372.69,384.75,455.94,1270.72,2437.13,3001.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/595/595-out.sql,2827.16,1795.76,1509.79,1521.49,1004.24,407.21,410.59,423.80,471.45,1092.30,2027.06,2532.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/596/596-out.sql,4448.83,2843.90,2440.98,2761.47,1917.16,465.51,472.37,482.74,573.12,1608.28,3180.81,3857.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/597/597-out.sql,4245.43,2713.71,2332.51,2621.45,1801.58,455.84,462.23,472.48,557.88,1543.34,3036.34,3694.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/598/598-out.sql,3081.39,1940.87,1634.43,1680.40,1071.99,435.16,437.89,450.93,495.95,1122.13,2161.60,2717.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/599/599-out.sql,3365.41,2106.43,1754.67,1770.36,1109.91,409.68,410.34,424.27,476.68,1189.66,2356.45,2966.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/600/600-out.sql,4326.06,2767.17,2374.19,2668.57,1831.53,406.51,408.70,419.04,514.72,1562.32,3101.90,3768.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/601/601-out.sql,2947.02,1835.01,1522.99,1515.83,917.44,380.65,379.16,392.51,435.29,1048.72,2054.66,2614.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/602/602-out.sql,2891.57,1818.06,1526.47,1540.39,954.65,383.82,381.96,395.34,439.96,1045.68,2027.41,2558.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/603/603-out.sql,2913.97,1873.24,1593.66,1646.66,1126.18,410.92,414.98,427.67,482.76,1148.24,2113.05,2606.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/604/604-out.sql,2316.91,1458.12,1218.04,1171.14,775.00,423.25,429.40,442.31,471.38,919.60,1642.21,2093.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/605/605-out.sql,3202.29,2037.94,1714.58,1754.08,1164.94,404.69,407.58,420.78,480.42,1212.73,2300.19,2854.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/606/606-out.sql,3181.62,2010.69,1698.69,1768.65,1137.60,420.32,421.06,434.38,484.61,1149.18,2238.29,2793.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/607/607-out.sql,2423.67,1532.18,1284.64,1246.72,812.33,407.91,410.49,424.08,457.70,936.91,1715.43,2174.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/608/608-out.sql,3878.84,2456.50,2092.85,2297.21,1490.88,410.09,409.21,420.88,489.36,1340.88,2724.35,3351.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/609/609-out.sql,3171.24,2015.24,1719.28,1839.67,1192.57,427.46,427.69,440.24,489.99,1143.93,2230.55,2762.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/610/610-out.sql,3925.66,2504.19,2129.55,2296.89,1566.11,426.35,430.82,442.62,522.78,1449.59,2819.28,3456.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/611/611-out.sql,4389.02,2839.89,2469.64,2875.75,2065.78,431.54,436.75,445.37,550.05,1632.66,3181.73,3807.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/612/612-out.sql,2597.31,1632.72,1356.18,1304.47,807.68,360.13,358.88,372.22,412.92,967.10,1835.23,2330.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/613/613-out.sql,4102.80,2647.20,2280.23,2544.31,1799.27,396.00,399.39,409.41,509.70,1546.96,2986.25,3610.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/614/614-out.sql,3327.40,2143.80,1844.59,2001.39,1389.25,437.95,443.24,454.70,519.66,1280.26,2405.65,2935.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/615/615-out.sql,3068.99,1959.90,1653.09,1685.88,1105.16,364.14,365.58,377.42,439.99,1179.87,2220.27,2755.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/616/616-out.sql,3975.27,2572.49,2226.29,2508.08,1787.24,410.03,414.71,424.32,520.14,1515.52,2898.43,3494.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/617/617-out.sql,3799.94,2400.13,2039.90,2217.39,1444.86,450.97,453.83,465.97,527.62,1329.97,2663.62,3291.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/618/618-out.sql,3942.28,2504.45,2138.77,2375.98,1572.38,426.25,426.79,438.13,508.28,1372.69,2777.26,3397.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/619/619-out.sql,4251.97,2745.59,2376.29,2705.75,1927.11,407.43,411.37,420.71,524.35,1592.59,3088.74,3720.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/620/620-out.sql,3225.18,2039.63,1729.19,1848.66,1199.07,425.41,425.77,438.72,489.14,1161.07,2269.46,2813.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/621/621-out.sql,3208.94,2006.06,1673.34,1700.11,1065.79,417.45,418.08,432.02,478.54,1137.95,2238.41,2822.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/622/622-out.sql,4105.78,2638.47,2275.96,2574.62,1800.09,426.78,430.52,440.67,529.68,1508.54,2953.20,3570.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/623/623-out.sql,4199.10,2701.41,2319.74,2573.39,1810.35,419.96,425.47,435.66,533.61,1577.39,3046.77,3695.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/624/624-out.sql,2548.44,1570.00,1286.78,1196.76,751.00,422.71,425.98,439.61,466.98,917.02,1744.74,2271.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/625/625-out.sql,3715.77,2383.42,2050.76,2274.88,1572.06,445.19,449.60,460.82,532.77,1376.52,2663.14,3238.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/626/626-out.sql,2533.71,1595.88,1339.37,1323.73,856.87,435.80,439.20,452.98,484.74,962.87,1776.92,2254.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/627/627-out.sql,3498.54,2237.92,1920.83,2104.64,1426.75,456.84,462.06,473.63,535.89,1299.86,2497.90,3057.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/628/628-out.sql,3619.03,2289.97,1948.60,2124.77,1379.63,434.07,435.87,447.77,508.04,1283.49,2547.82,3147.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/629/629-out.sql,3537.92,2267.40,1952.37,2171.42,1483.66,429.31,432.12,443.19,510.91,1311.80,2533.95,3085.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/630/630-out.sql,2590.03,1629.81,1371.22,1370.85,878.05,445.38,448.64,462.15,493.47,969.85,1805.14,2291.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/631/631-out.sql,3782.10,2435.24,2099.64,2356.76,1640.60,388.35,388.60,399.14,484.30,1398.56,2726.99,3298.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/632/632-out.sql,2827.12,1767.20,1463.68,1412.92,870.91,383.00,382.94,396.53,437.82,1026.72,1980.70,2524.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/633/633-out.sql,3125.95,1985.81,1664.98,1675.94,1089.02,371.28,372.54,385.22,445.74,1184.57,2247.36,2804.14
