File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/634/634-out.sql,3853.02,2475.53,2133.60,2410.62,1672.05,410.59,413.30,423.49,507.27,1430.79,2778.37,3366.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/635/635-out.sql,3133.32,2008.72,1706.71,1783.29,1202.92,383.20,385.34,397.33,462.03,1211.87,2272.69,2798.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/636/636-out.sql,4131.84,2655.58,2297.67,2634.86,1835.90,439.15,443.31,452.82,538.99,1503.88,2961.05,3573.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/637/637-out.sql,2884.63,1831.82,1549.48,1601.32,1065.67,450.39,455.00,468.63,511.73,1099.96,2048.31,2554.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/638/638-out.sql,3412.55,2182.07,1874.87,2058.30,1377.49,416.72,417.42,429.03,491.46,1246.11,2427.47,2972.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/639/639-out.sql,4128.77,2629.10,2245.18,2477.87,1682.98,459.53,465.62,476.83,555.42,1493.47,2940.81,3598.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/640/640-out.sql,3478.11,2232.26,1920.51,2111.39,1448.01,440.28,444.18,455.62,521.00,1300.99,2493.72,3040.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/641/641-out.sql,2073.87,1287.94,1067.86,973.87,667.22,412.97,417.00,430.25,452.24,799.11,1433.08,1868.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/642/642-out.sql,2342.49,1476.76,1234.11,1196.84,777.46,401.30,404.39,417.49,449.34,914.09,1661.03,2110.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/643/643-out.sql,4085.08,2598.74,2212.59,2419.63,1639.48,442.68,447.61,459.24,538.91,1482.48,2915.55,3572.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/644/644-out.sql,2160.49,1341.19,1116.74,1031.69,702.05,436.82,443.14,455.98,476.99,835.59,1490.18,1944.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/645/645-out.sql,3680.15,2347.72,2007.56,2194.05,1481.46,443.71,447.32,459.17,526.04,1341.07,2619.96,3207.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/646/646-out.sql,2603.65,1655.78,1386.67,1352.48,906.22,424.91,432.55,445.05,485.42,1041.87,1874.28,2357.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/647/647-out.sql,4390.53,2771.11,2352.91,2640.88,1733.02,400.74,399.55,410.72,494.34,1497.65,3088.18,3780.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/648/648-out.sql,3055.76,1937.44,1644.82,1728.53,1106.09,385.18,381.74,395.01,445.93,1095.95,2149.93,2670.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/649/649-out.sql,3676.39,2383.58,2063.88,2303.78,1641.23,412.17,416.74,426.70,512.04,1417.73,2682.26,3237.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/650/650-out.sql,3496.59,2223.36,1902.23,2078.46,1362.72,443.24,445.15,456.98,514.06,1247.80,2461.06,3030.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/651/651-out.sql,2187.93,1334.33,1073.80,900.30,603.28,360.44,361.34,374.67,399.23,783.34,1492.00,1982.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/652/652-out.sql,2916.66,1856.06,1569.75,1610.74,1056.39,402.09,402.73,416.25,466.26,1098.86,2079.76,2586.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/653/653-out.sql,2300.08,1427.64,1177.78,1088.17,690.40,388.12,388.91,402.30,430.54,847.29,1589.94,2062.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/654/654-out.sql,4350.07,2824.36,2461.01,2847.48,2071.03,444.75,452.68,461.17,568.28,1658.62,3177.40,3802.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/655/655-out.sql,3292.82,2098.13,1767.98,1822.81,1205.25,390.15,392.73,405.14,470.07,1247.12,2372.76,2938.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/656/656-out.sql,3911.79,2507.13,2155.33,2427.59,1676.60,408.22,410.31,420.80,504.95,1439.31,2813.01,3411.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/657/657-out.sql,4014.92,2554.33,2186.20,2441.32,1634.97,441.09,443.77,454.89,528.14,1419.96,2841.00,3469.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/658/658-out.sql,2994.97,1885.89,1574.63,1569.86,980.47,370.33,369.49,382.65,433.87,1099.78,2119.87,2672.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/659/659-out.sql,4010.47,2569.06,2203.65,2455.05,1706.84,434.19,440.84,451.02,537.86,1510.55,2901.98,3531.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/660/660-out.sql,2504.99,1589.76,1334.55,1293.54,858.07,415.16,419.13,432.88,469.64,980.23,1785.97,2251.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/661/661-out.sql,3584.79,2306.94,1983.71,2204.37,1544.59,394.83,396.74,407.65,487.81,1361.20,2600.86,3152.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/662/662-out.sql,2077.03,1271.34,1036.77,922.33,615.66,375.57,376.79,389.66,412.51,765.00,1420.90,1873.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/663/663-out.sql,3709.15,2386.68,2054.22,2274.86,1573.64,401.64,403.85,414.58,495.92,1388.88,2679.43,3254.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/664/664-out.sql,3464.58,2233.11,1919.42,2098.36,1450.40,382.57,383.65,394.75,472.61,1318.46,2513.74,3059.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/665/665-out.sql,3602.83,2331.53,2018.62,2259.06,1595.13,400.75,403.22,413.45,495.47,1373.42,2616.74,3161.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/666/666-out.sql,2265.83,1379.09,1111.17,955.55,624.00,373.92,376.15,388.97,413.41,810.13,1543.06,2048.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/667/667-out.sql,3105.55,1970.74,1680.12,1785.39,1160.07,447.53,449.57,462.20,507.53,1128.29,2179.35,2708.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/668/668-out.sql,2164.27,1322.43,1078.50,937.07,645.73,402.24,406.61,419.50,440.81,797.82,1472.33,1954.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/669/669-out.sql,2711.80,1713.88,1449.76,1482.40,940.77,421.68,421.87,435.24,471.96,997.18,1898.76,2385.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/670/670-out.sql,3861.99,2440.04,2068.51,2239.11,1459.00,443.87,447.07,459.24,524.99,1362.59,2719.87,3361.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/671/671-out.sql,3462.86,2204.59,1881.06,2030.67,1348.62,432.87,435.19,447.54,508.26,1262.52,2460.36,3025.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/672/672-out.sql,3912.45,2497.16,2142.39,2391.35,1626.65,461.78,466.99,478.07,549.77,1416.60,2783.38,3392.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/673/673-out.sql,3210.32,2071.11,1775.46,1900.45,1317.51,380.91,382.01,393.79,464.34,1242.26,2334.14,2849.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/674/674-out.sql,3739.40,2397.77,2048.33,2219.46,1533.02,414.31,418.21,429.77,509.65,1407.37,2701.98,3299.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/675/675-out.sql,2163.40,1330.22,1095.10,958.61,676.85,427.68,435.36,448.36,467.94,833.21,1490.14,1963.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/676/676-out.sql,4266.79,2727.02,2345.11,2690.12,1851.73,399.94,400.65,410.46,503.61,1527.40,3050.89,3692.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/677/677-out.sql,3274.62,2044.42,1705.95,1749.87,1093.36,437.16,439.84,453.22,498.74,1159.44,2278.36,2878.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/678/678-out.sql,3166.76,2019.34,1718.87,1834.14,1224.64,412.07,414.30,426.70,484.59,1195.44,2270.88,2797.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/679/679-out.sql,3901.48,2493.12,2142.53,2420.22,1663.10,460.39,465.85,476.48,549.30,1424.93,2784.71,3384.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/680/680-out.sql,2859.20,1829.51,1560.15,1619.81,1079.75,409.50,411.56,424.29,474.67,1099.25,2050.85,2542.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/681/681-out.sql,3127.82,1963.56,1652.17,1717.96,1079.34,416.35,416.41,429.58,475.28,1114.66,2184.53,2742.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/682/682-out.sql,4488.79,2908.15,2526.36,2935.75,2126.39,395.49,399.21,407.71,526.57,1691.79,3280.35,3924.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/683/683-out.sql,4125.35,2661.91,2304.82,2641.10,1877.20,403.79,405.87,415.46,512.65,1525.52,2982.90,3583.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/684/684-out.sql,3597.89,2241.48,1868.98,1929.95,1180.90,411.50,410.38,424.00,475.96,1214.74,2486.18,3131.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/685/685-out.sql,3885.85,2520.36,2189.78,2496.66,1789.11,388.82,391.06,400.36,497.08,1476.55,2834.57,3402.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/686/686-out.sql,3427.90,2180.61,1850.08,1958.95,1292.16,384.14,383.05,395.91,462.20,1252.88,2444.37,3016.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/687/687-out.sql,2401.07,1486.65,1222.88,1132.92,719.03,402.90,405.49,418.89,447.24,884.98,1659.38,2152.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/688/688-out.sql,2746.52,1707.06,1402.56,1321.59,796.21,364.26,362.63,376.51,415.48,982.02,1913.75,2455.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/689/689-out.sql,2692.66,1690.43,1407.83,1364.83,845.40,368.41,366.40,380.10,421.21,985.63,1891.93,2402.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/690/690-out.sql,3953.38,2534.46,2186.22,2490.50,1732.50,459.55,465.72,475.85,553.65,1460.16,2836.89,3433.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/691/691-out.sql,2918.47,1840.74,1541.48,1535.72,995.24,423.97,427.17,440.94,484.88,1091.36,2062.49,2597.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/692/692-out.sql,3142.41,2000.90,1683.94,1720.00,1142.19,419.75,426.04,438.09,495.30,1211.38,2263.82,2815.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/693/693-out.sql,2741.73,1739.79,1471.44,1496.16,964.85,399.36,398.42,412.06,454.72,1019.43,1935.95,2423.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/694/694-out.sql,2987.02,1900.70,1607.12,1662.55,1091.43,373.83,372.53,385.85,441.97,1124.97,2140.10,2652.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/695/695-out.sql,4364.81,2816.73,2442.51,2809.70,1994.05,410.70,414.47,423.48,529.12,1618.42,3162.42,3802.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/696/696-out.sql,4174.95,2678.86,2306.78,2602.50,1814.22,447.64,453.23,463.48,550.53,1530.92,2997.52,3630.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/697/697-out.sql,3387.33,2182.63,1878.82,2050.36,1424.88,427.89,431.90,443.46,511.41,1294.77,2448.26,2981.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/698/698-out.sql,3330.70,2116.97,1808.51,1956.04,1286.69,458.02,461.33,473.58,525.02,1206.86,2344.79,2897.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/699/699-out.sql,3177.05,1993.62,1669.54,1701.47,1082.12,436.62,438.60,452.40,496.75,1132.13,2216.19,2785.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/700/700-out.sql,4713.23,3036.73,2630.42,3067.26,2184.68,448.75,455.48,464.15,573.96,1727.29,3401.92,4080.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/701/701-out.sql,2299.96,1418.49,1161.28,1030.83,691.93,410.81,416.28,429.61,453.97,866.79,1590.56,2080.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/702/702-out.sql,3038.31,1902.54,1595.41,1648.46,1020.27,389.96,387.90,401.18,446.73,1081.12,2122.46,2672.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/703/703-out.sql,3122.27,1960.52,1639.70,1660.75,1029.99,384.57,382.50,396.23,445.72,1110.49,2186.78,2754.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/704/704-out.sql,3838.98,2448.62,2089.89,2271.73,1547.89,446.22,452.35,463.83,538.85,1424.54,2752.05,3374.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/705/705-out.sql,3433.45,2191.21,1877.90,2053.80,1353.79,386.57,384.05,395.83,460.54,1231.02,2434.05,2986.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/706/706-out.sql,4324.38,2787.61,2408.79,2765.34,1979.37,406.96,410.50,420.00,526.01,1613.93,3142.04,3774.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/707/707-out.sql,2634.80,1674.92,1401.97,1361.33,895.81,394.55,397.61,411.14,454.68,1026.99,1889.83,2374.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/708/708-out.sql,2858.49,1827.83,1543.41,1574.60,1053.56,396.08,400.46,412.56,465.99,1127.00,2072.20,2570.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/709/709-out.sql,2700.84,1713.20,1441.88,1446.17,928.59,366.57,364.59,378.19,425.22,1019.44,1923.80,2409.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/710/710-out.sql,2581.22,1640.59,1375.40,1345.50,880.21,393.70,397.39,410.03,452.10,1011.41,1851.37,2329.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/711/711-out.sql,3019.12,1878.97,1552.52,1506.29,912.46,384.10,382.66,396.72,439.51,1061.29,2097.96,2677.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/712/712-out.sql,2301.54,1451.84,1208.41,1130.04,742.06,387.70,391.07,404.10,436.74,903.12,1637.30,2086.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/713/713-out.sql,3095.05,1960.19,1655.91,1711.01,1093.24,385.09,383.27,396.68,450.19,1125.45,2189.83,2729.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/714/714-out.sql,3765.28,2386.63,2018.97,2150.18,1425.77,429.62,433.37,445.82,515.67,1370.55,2680.98,3310.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/715/715-out.sql,3955.49,2547.46,2192.76,2427.06,1712.03,451.99,460.06,470.38,555.60,1504.51,2867.96,3482.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/716/716-out.sql,2930.15,1886.17,1613.13,1696.75,1160.36,420.27,424.47,436.76,491.62,1150.95,2122.45,2607.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/717/717-out.sql,3977.85,2516.00,2140.83,2352.74,1548.94,468.13,472.15,484.04,548.41,1384.87,2788.46,3429.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/718/718-out.sql,4432.96,2863.15,2480.63,2869.73,2061.99,389.48,391.05,400.13,512.61,1636.88,3214.97,3853.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/719/719-out.sql,3968.48,2541.57,2188.72,2478.08,1691.50,419.25,420.66,430.96,510.66,1424.29,2829.18,3431.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/720/720-out.sql,3581.11,2323.06,2008.27,2218.70,1581.46,389.36,392.18,402.49,488.76,1387.76,2619.45,3165.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/721/721-out.sql,2618.29,1676.25,1424.54,1449.30,952.57,374.22,373.71,386.48,434.24,1015.56,1881.95,2340.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/722/722-out.sql,3032.81,1928.97,1637.84,1713.39,1133.36,442.45,446.55,459.53,508.27,1142.24,2155.84,2679.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/723/723-out.sql,3154.98,2029.01,1738.67,1855.92,1266.50,415.63,419.01,430.94,492.21,1215.75,2279.93,2795.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/724/724-out.sql,3283.25,2097.68,1795.62,1938.91,1296.57,423.22,425.62,437.67,497.12,1224.88,2346.47,2885.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/725/725-out.sql,4103.58,2636.68,2268.93,2538.62,1786.75,462.13,469.64,480.15,565.30,1529.06,2957.92,3583.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/726/726-out.sql,3331.46,2139.54,1824.60,1940.16,1316.77,373.61,374.01,385.86,458.39,1267.20,2412.79,2956.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/727/727-out.sql,4542.28,2936.54,2544.36,2925.25,2110.84,438.88,446.06,455.07,566.77,1708.34,3308.42,3967.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/728/728-out.sql,3569.92,2279.92,1955.59,2143.30,1448.22,453.41,457.80,469.40,532.38,1309.82,2540.90,3111.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/729/729-out.sql,2991.40,1889.16,1588.03,1622.37,1035.84,408.02,409.20,422.39,470.21,1101.93,2111.99,2648.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/730/730-out.sql,3216.79,2054.86,1740.64,1809.90,1226.85,439.97,446.93,459.23,518.02,1241.70,2318.29,2867.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/731/731-out.sql,4313.99,2748.20,2351.21,2652.30,1790.87,403.26,403.50,414.13,503.72,1517.76,3065.31,3730.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/732/732-out.sql,4174.19,2670.04,2290.82,2572.92,1761.13,396.71,397.20,407.85,498.93,1500.07,2987.46,3627.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/733/733-out.sql,3688.30,2324.49,1962.37,2087.16,1335.55,416.20,416.35,429.19,490.89,1288.10,2587.60,3214.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/734/734-out.sql,3904.24,2487.97,2126.32,2352.27,1590.13,432.23,434.48,446.11,519.76,1398.52,2774.33,3386.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/735/735-out.sql,4419.18,2829.85,2436.39,2790.01,1919.14,397.83,398.67,408.34,507.57,1578.26,3162.74,3826.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/736/736-out.sql,3758.97,2391.53,2043.52,2244.14,1493.76,412.94,412.94,424.76,494.39,1335.04,2661.81,3260.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/737/737-out.sql,3321.73,2107.40,1790.56,1911.51,1234.38,379.76,377.61,390.13,451.44,1201.25,2357.27,2917.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/738/738-out.sql,4398.82,2814.09,2420.58,2762.47,1897.27,415.90,418.03,427.90,522.56,1569.66,3141.42,3806.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/739/739-out.sql,2592.58,1649.24,1385.60,1369.25,902.67,409.97,414.95,427.60,468.74,1021.11,1860.14,2336.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/740/740-out.sql,2178.42,1351.74,1106.97,977.29,639.57,365.99,367.08,380.32,407.97,816.71,1515.64,1973.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/741/741-out.sql,3366.23,2121.16,1780.24,1835.22,1159.49,386.31,385.09,398.45,456.87,1201.51,2373.83,2967.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/742/742-out.sql,2412.25,1518.57,1273.59,1243.85,777.11,383.91,381.65,395.36,429.16,891.38,1685.92,2142.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/743/743-out.sql,3947.02,2501.76,2132.25,2347.05,1545.10,441.88,444.69,456.28,525.62,1390.45,2784.01,3421.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/744/744-out.sql,4347.23,2779.40,2384.10,2673.94,1845.81,459.35,466.54,476.82,565.94,1585.21,3114.69,3789.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/745/745-out.sql,3955.77,2552.61,2207.48,2496.46,1752.43,383.75,385.04,394.72,489.87,1477.41,2866.68,3464.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/746/746-out.sql,2713.92,1712.07,1434.26,1428.33,893.60,368.51,366.05,379.78,423.68,1003.27,1916.47,2415.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/747/747-out.sql,3703.33,2346.96,1990.59,2152.70,1423.31,443.43,448.12,460.14,526.05,1347.56,2632.35,3246.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/748/748-out.sql,4354.85,2818.35,2450.14,2857.44,2058.30,418.26,422.82,431.41,538.60,1629.99,3165.68,3787.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/749/749-out.sql,3227.50,2084.87,1797.90,1972.72,1383.78,404.94,408.62,419.48,488.83,1264.10,2354.11,2860.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/750/750-out.sql,3689.79,2339.11,1990.21,2157.71,1409.70,439.36,441.89,453.97,516.81,1312.69,2603.72,3212.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/751/751-out.sql,3456.38,2210.05,1874.28,1971.13,1339.98,427.07,433.54,445.29,514.00,1326.50,2500.78,3081.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/752/752-out.sql,3331.88,2127.99,1819.68,1957.89,1317.30,449.93,454.16,466.51,523.72,1240.99,2374.44,2920.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/753/753-out.sql,3775.89,2366.84,1990.28,2137.10,1356.95,413.86,413.32,426.26,487.53,1300.65,2640.68,3278.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/754/754-out.sql,2427.20,1508.01,1235.52,1131.91,716.29,379.90,383.42,396.06,428.04,918.15,1705.46,2201.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/755/755-out.sql,4044.43,2582.22,2214.42,2460.60,1671.82,436.31,440.57,451.35,531.86,1469.64,2889.16,3527.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/756/756-out.sql,4185.60,2694.50,2332.33,2665.39,1873.45,447.75,453.50,463.00,552.46,1542.46,3011.74,3633.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/757/757-out.sql,2885.74,1832.47,1549.98,1600.31,1034.44,386.07,385.39,398.53,448.79,1081.33,2053.89,2560.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/758/758-out.sql,3902.24,2532.10,2196.98,2481.46,1786.50,452.65,461.23,470.68,559.82,1510.44,2849.10,3428.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/759/759-out.sql,3656.76,2355.06,2031.21,2255.70,1563.09,413.15,416.50,426.99,505.41,1377.92,2643.02,3210.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/760/760-out.sql,3503.61,2219.82,1888.84,2039.13,1316.32,411.41,410.59,422.93,482.16,1234.23,2463.50,3043.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/761/761-out.sql,2186.05,1382.36,1157.35,1085.70,741.61,419.98,427.89,440.14,467.78,894.03,1559.89,1991.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/762/762-out.sql,3218.53,2075.72,1787.05,1936.53,1329.42,379.83,380.34,391.62,461.46,1234.25,2333.87,2847.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/763/763-out.sql,3984.35,2585.33,2247.73,2570.85,1849.03,382.84,384.62,393.74,495.26,1509.30,2907.74,3486.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/764/764-out.sql,4537.41,2879.59,2458.77,2773.08,1859.17,437.08,440.07,450.73,538.80,1577.86,3208.81,3914.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/765/765-out.sql,2810.13,1806.22,1542.59,1606.72,1083.44,399.93,402.30,414.70,467.09,1101.32,2032.03,2508.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/766/766-out.sql,4801.49,3077.82,2649.69,3054.63,2148.53,440.80,446.14,455.57,563.89,1730.69,3446.74,4154.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/767/767-out.sql,3200.70,2003.37,1676.69,1711.94,1042.99,383.52,380.51,394.04,442.67,1112.27,2226.66,2807.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/768/768-out.sql,3562.24,2282.86,1962.02,2158.86,1467.08,435.32,438.87,450.15,517.64,1319.85,2550.40,3113.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/769/769-out.sql,2482.60,1562.51,1307.07,1273.75,825.87,429.36,433.24,446.83,478.22,949.27,1743.12,2218.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/770/770-out.sql,3179.69,2017.63,1711.90,1802.20,1160.39,394.23,392.48,405.62,460.23,1149.56,2246.88,2788.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/771/771-out.sql,4184.75,2648.37,2256.51,2519.83,1638.75,414.91,414.67,425.70,501.34,1430.74,2935.82,3602.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/772/772-out.sql,3278.03,2076.74,1755.39,1832.84,1200.86,437.59,440.68,453.93,507.33,1201.42,2319.48,2883.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/773/773-out.sql,3708.25,2359.66,2017.93,2238.01,1471.55,397.70,395.35,406.67,474.19,1291.81,2610.45,3195.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/774/774-out.sql,3193.90,2038.16,1736.06,1840.51,1221.50,410.48,411.62,424.34,482.03,1187.52,2280.10,2810.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/775/775-out.sql,4473.27,2837.74,2424.88,2740.63,1828.62,447.74,451.45,461.93,545.63,1553.62,3157.67,3855.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/776/776-out.sql,3399.96,2179.64,1872.06,2043.65,1378.66,407.47,408.53,420.05,486.13,1261.23,2435.37,2979.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/777/777-out.sql,4219.71,2706.14,2326.42,2638.39,1847.65,403.41,406.54,416.47,514.71,1563.59,3051.86,3690.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/778/778-out.sql,4265.27,2739.65,2367.33,2703.56,1889.82,464.74,472.04,481.64,569.91,1566.32,3063.60,3702.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/779/779-out.sql,3620.19,2316.93,1986.90,2180.16,1484.78,417.97,421.54,432.65,505.88,1354.31,2604.90,3184.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/780/780-out.sql,3336.53,2132.63,1810.41,1903.53,1268.42,369.54,369.10,381.36,451.30,1252.35,2403.25,2961.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/781/781-out.sql,2594.16,1618.59,1345.33,1304.11,821.79,427.73,431.85,444.93,476.56,965.18,1805.10,2316.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/782/782-out.sql,3715.36,2382.40,2053.07,2288.57,1567.37,438.20,442.07,452.82,525.01,1370.86,2659.86,3238.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/783/783-out.sql,3060.56,1960.53,1668.39,1746.67,1191.63,446.41,452.69,465.30,519.00,1188.71,2203.84,2720.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/784/784-out.sql,3530.22,2258.35,1918.06,2030.39,1373.80,401.62,405.61,417.13,490.92,1341.25,2553.33,3141.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/785/785-out.sql,3150.90,2015.23,1727.25,1858.47,1229.70,395.46,394.17,406.49,464.26,1161.66,2244.93,2760.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/786/786-out.sql,2695.59,1701.80,1421.76,1391.37,886.03,387.28,389.70,402.33,445.20,1026.35,1917.63,2424.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/787/787-out.sql,1962.73,1214.95,999.93,878.48,618.91,385.60,389.01,401.69,423.81,755.92,1356.84,1781.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/788/788-out.sql,3119.21,1982.83,1665.05,1688.33,1098.51,382.40,384.45,397.00,456.16,1183.45,2241.18,2792.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/789/789-out.sql,4244.65,2709.77,2323.20,2606.58,1778.48,435.94,439.50,450.20,535.53,1519.66,3024.71,3681.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/790/790-out.sql,4311.19,2722.91,2311.02,2556.14,1677.21,427.04,428.19,439.87,518.16,1481.44,3030.56,3719.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/791/791-out.sql,4025.57,2530.31,2140.51,2335.16,1506.14,446.16,448.22,460.46,525.10,1376.81,2809.96,3472.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/792/792-out.sql,3339.22,2090.15,1752.93,1812.46,1127.91,433.36,434.58,447.79,494.12,1162.55,2316.03,2917.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/793/793-out.sql,3478.63,2219.41,1898.76,2057.58,1380.98,437.60,440.91,452.86,515.04,1279.78,2478.32,3042.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/794/794-out.sql,3214.35,2018.68,1687.70,1729.49,1101.69,411.64,412.41,426.26,476.96,1159.40,2263.04,2834.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/795/795-out.sql,4040.21,2540.10,2149.90,2337.17,1504.66,469.26,473.23,485.37,547.58,1381.88,2812.04,3483.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/796/796-out.sql,3310.47,2070.04,1720.60,1731.06,1099.91,445.76,450.21,464.14,511.61,1189.98,2316.53,2924.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/797/797-out.sql,3477.90,2209.44,1879.03,2015.55,1323.84,425.05,426.98,439.35,500.29,1260.66,2465.79,3043.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/798/798-out.sql,4189.75,2695.22,2332.44,2671.97,1876.04,458.18,464.73,474.25,561.84,1543.35,3011.99,3633.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/799/799-out.sql,2859.98,1774.36,1463.62,1437.03,902.04,429.01,433.82,447.25,483.17,1053.43,1999.60,2553.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/800/800-out.sql,2755.57,1738.35,1458.26,1482.43,951.91,392.57,392.59,406.16,449.88,1035.41,1955.96,2450.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/801/801-out.sql,2469.96,1572.11,1330.69,1330.73,885.62,439.17,445.39,458.11,492.44,983.93,1761.61,2218.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/802/802-out.sql,3246.18,2082.71,1773.76,1886.66,1277.79,368.13,369.05,380.54,451.83,1249.35,2358.52,2892.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/803/803-out.sql,2437.39,1530.32,1275.28,1218.59,794.90,426.15,430.30,444.04,474.33,932.02,1708.53,2183.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/804/804-out.sql,5040.66,3266.29,2843.31,3350.93,2442.06,425.12,431.23,439.14,572.46,1874.72,3674.23,4382.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/805/805-out.sql,3301.57,2112.56,1808.01,1950.52,1308.79,414.24,415.89,428.03,489.77,1232.02,2364.02,2899.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/806/806-out.sql,3984.61,2553.84,2190.01,2428.52,1675.39,448.39,454.42,465.25,545.86,1474.07,2861.89,3484.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/807/807-out.sql,2928.54,1868.55,1587.98,1644.01,1091.63,409.85,410.89,424.31,474.77,1108.18,2091.00,2592.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/808/808-out.sql,3997.68,2577.06,2229.14,2524.90,1780.99,450.84,457.22,467.16,552.10,1496.64,2886.39,3484.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/809/809-out.sql,3056.25,1941.26,1642.61,1721.15,1117.88,368.93,367.95,380.41,438.70,1146.71,2189.08,2717.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/810/810-out.sql,3123.64,1982.46,1660.68,1669.53,1112.50,429.13,436.74,449.07,503.68,1207.68,2247.13,2808.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/811/811-out.sql,2756.39,1760.81,1478.34,1457.89,960.89,360.96,361.91,375.05,429.10,1078.94,1997.10,2487.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/812/812-out.sql,3814.14,2434.46,2089.09,2332.48,1586.02,452.53,456.64,467.84,537.38,1380.50,2712.90,3305.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/813/813-out.sql,3737.09,2379.12,2035.83,2252.60,1495.48,420.17,420.66,432.16,499.94,1326.04,2643.73,3235.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/814/814-out.sql,2322.80,1449.77,1202.62,1135.40,708.71,378.54,377.64,391.07,422.10,858.37,1615.59,2078.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/815/815-out.sql,2687.50,1700.54,1431.47,1431.31,939.59,443.01,447.68,461.31,498.00,1028.90,1898.57,2393.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/816/816-out.sql,3924.48,2531.23,2185.79,2458.30,1731.46,387.69,388.91,399.06,491.98,1464.81,2844.00,3433.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/817/817-out.sql,3569.85,2303.91,1980.23,2160.02,1503.78,388.33,391.12,401.67,483.94,1369.68,2599.25,3162.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/818/818-out.sql,4495.04,2932.71,2566.85,3032.63,2247.98,416.96,422.41,430.23,551.75,1716.90,3300.61,3913.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/819/819-out.sql,4161.01,2661.90,2279.20,2552.28,1768.64,379.40,379.81,390.47,487.75,1524.00,3000.54,3640.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/820/820-out.sql,3962.19,2560.82,2218.33,2525.52,1804.90,392.34,394.61,404.17,501.02,1496.16,2883.16,3467.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/821/821-out.sql,3054.74,1912.70,1603.98,1638.49,1025.04,444.07,446.46,459.73,498.58,1087.25,2118.72,2680.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/822/822-out.sql,3951.18,2541.32,2179.46,2401.83,1676.53,387.21,389.34,400.03,493.37,1482.83,2865.68,3481.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/823/823-out.sql,3578.28,2254.73,1899.91,2000.27,1294.46,449.51,453.09,466.19,522.76,1272.74,2513.37,3128.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/824/824-out.sql,3102.45,1949.60,1641.86,1697.40,1079.16,456.26,459.45,472.65,512.53,1111.09,2156.53,2714.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/825/825-out.sql,3476.03,2206.03,1863.09,1976.44,1307.17,390.03,390.74,403.39,471.30,1285.68,2490.31,3072.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/826/826-out.sql,4081.09,2652.45,2311.57,2659.79,1935.25,446.10,453.76,462.65,560.20,1569.28,2983.22,3570.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/827/827-out.sql,3560.37,2283.83,1967.73,2184.07,1484.76,414.79,416.03,427.13,496.99,1308.62,2547.90,3101.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/828/828-out.sql,3076.89,1959.32,1669.27,1779.87,1165.59,395.73,394.40,407.29,461.27,1132.89,2187.03,2699.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/829/829-out.sql,2877.84,1838.10,1559.43,1599.86,1066.54,411.26,413.68,426.78,476.81,1105.18,2062.58,2561.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/830/830-out.sql,3746.63,2381.17,2032.22,2231.39,1477.00,405.31,404.28,416.22,485.34,1321.08,2647.68,3244.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/831/831-out.sql,3083.80,1963.38,1653.87,1686.60,1128.12,431.70,438.26,450.77,504.62,1190.72,2215.09,2759.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/832/832-out.sql,4670.28,3029.49,2641.81,3132.52,2297.08,414.98,420.00,427.86,551.24,1756.09,3411.86,4059.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/833/833-out.sql,3512.45,2220.00,1872.76,1968.35,1258.37,380.56,379.05,391.95,457.03,1257.18,2487.59,3090.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/834/834-out.sql,4445.31,2865.31,2472.21,2828.51,2030.31,405.38,409.37,418.84,530.29,1662.89,3234.96,3889.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/835/835-out.sql,3160.19,2007.38,1697.03,1759.13,1150.18,404.16,404.86,418.16,473.59,1169.06,2247.30,2792.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/836/836-out.sql,3485.09,2218.96,1896.87,2065.54,1366.07,411.03,410.69,422.82,485.18,1250.65,2469.13,3030.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/837/837-out.sql,3493.18,2209.60,1870.35,1983.77,1272.28,398.31,398.11,410.64,473.00,1250.85,2470.39,3068.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/838/838-out.sql,3097.06,1941.69,1627.99,1657.40,1041.88,429.13,430.50,444.01,486.66,1104.15,2157.04,2721.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/839/839-out.sql,2676.21,1681.11,1405.15,1390.81,873.81,406.11,407.49,420.80,458.26,992.55,1878.62,2382.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/840/840-out.sql,3297.04,2079.18,1757.26,1859.28,1191.79,422.07,422.65,435.60,487.36,1178.53,2314.45,2883.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/841/841-out.sql,3991.37,2581.60,2234.11,2509.47,1785.89,438.61,446.10,455.59,547.51,1528.17,2907.17,3511.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/842/842-out.sql,2559.39,1625.98,1362.40,1318.99,862.77,381.96,383.31,397.09,439.61,993.85,1833.07,2302.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/843/843-out.sql,3459.31,2182.13,1845.00,1970.74,1252.49,385.16,381.88,394.82,453.83,1206.31,2426.83,3009.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/844/844-out.sql,4046.00,2619.17,2278.32,2624.65,1880.99,463.51,471.82,480.87,570.14,1536.36,2938.24,3524.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/845/845-out.sql,4029.28,2571.85,2203.21,2444.16,1671.67,459.65,465.27,476.41,552.68,1462.78,2871.50,3504.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/846/846-out.sql,4118.60,2606.15,2216.00,2452.55,1606.08,416.70,416.16,427.77,501.13,1409.52,2890.30,3544.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/847/847-out.sql,3828.46,2426.29,2068.78,2276.86,1501.30,452.76,455.69,467.50,531.15,1346.79,2692.93,3308.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/848/848-out.sql,2273.77,1429.62,1184.55,1096.68,718.07,384.62,388.79,401.30,432.85,893.06,1615.22,2066.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/849/849-out.sql,3615.42,2304.25,1965.63,2153.26,1452.43,410.88,413.34,424.94,496.56,1341.62,2594.84,3177.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/850/850-out.sql,2802.72,1792.87,1522.91,1563.36,1052.18,437.47,443.62,456.13,502.41,1102.19,2014.11,2506.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/851/851-out.sql,2906.91,1877.47,1604.59,1669.25,1154.29,402.45,406.53,418.63,477.25,1158.80,2122.51,2603.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/852/852-out.sql,3029.13,1923.82,1622.32,1666.73,1107.63,439.58,445.04,458.14,507.63,1156.23,2162.25,2695.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/853/853-out.sql,2871.61,1828.70,1532.57,1516.79,991.03,368.71,370.03,383.17,437.92,1109.24,2071.64,2586.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/854/854-out.sql,3790.87,2420.63,2078.73,2304.96,1559.47,462.10,467.36,478.48,546.49,1378.92,2695.90,3295.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/855/855-out.sql,2577.05,1581.01,1282.65,1161.00,701.58,365.39,364.18,378.38,410.65,905.71,1772.63,2306.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/856/856-out.sql,3765.16,2408.28,2066.60,2300.93,1568.64,428.57,430.51,441.84,513.96,1363.92,2682.72,3266.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/857/857-out.sql,2318.49,1417.83,1160.55,1013.50,697.30,432.64,440.29,453.55,474.14,868.76,1587.42,2095.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/858/858-out.sql,4939.06,3178.88,2747.88,3184.56,2279.04,457.13,465.32,474.16,591.65,1814.89,3571.06,4290.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/859/859-out.sql,3102.22,1987.34,1684.45,1745.54,1157.62,360.65,361.10,372.80,438.25,1191.31,2245.99,2776.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/860/860-out.sql,3083.71,1956.24,1667.51,1773.23,1151.46,454.74,457.41,469.97,513.59,1122.01,2162.13,2688.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/861/861-out.sql,2283.96,1424.73,1172.65,1058.39,705.00,397.82,402.34,415.61,443.61,878.74,1601.48,2070.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/862/862-out.sql,4263.53,2748.79,2381.84,2735.50,1935.24,416.42,419.94,429.19,528.61,1572.68,3079.30,3704.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/863/863-out.sql,3083.07,1956.35,1657.46,1726.24,1122.03,414.24,414.42,427.78,477.96,1126.96,2177.48,2707.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/864/864-out.sql,2747.69,1751.71,1475.25,1472.93,971.80,395.71,399.26,411.89,460.03,1073.17,1977.95,2472.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/865/865-out.sql,3468.75,2242.09,1929.10,2109.80,1482.00,390.79,392.95,404.05,483.35,1334.61,2525.91,3064.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/866/866-out.sql,3085.59,1939.96,1622.95,1652.36,1068.31,438.30,443.50,456.61,503.55,1150.02,2181.53,2742.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/867/867-out.sql,4281.45,2779.09,2416.89,2790.33,2034.62,382.36,384.31,393.19,507.42,1616.98,3129.86,3742.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/868/868-out.sql,4365.19,2804.74,2421.93,2787.08,1946.25,392.10,392.82,402.14,503.79,1575.85,3136.58,3781.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/869/869-out.sql,4319.34,2771.26,2385.93,2703.34,1875.76,435.79,440.95,450.83,544.69,1579.78,3105.15,3761.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/870/870-out.sql,3965.39,2518.31,2154.61,2423.33,1623.43,455.23,459.09,470.03,539.58,1407.14,2804.11,3424.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/871/871-out.sql,3815.97,2439.06,2085.27,2276.28,1562.83,449.86,455.56,467.16,541.07,1414.35,2734.64,3344.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/872/872-out.sql,2957.19,1899.67,1615.96,1675.18,1133.37,403.21,407.08,419.19,476.23,1158.95,2144.48,2645.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/873/873-out.sql,4120.17,2659.58,2303.04,2624.31,1853.68,389.72,391.52,400.90,500.72,1532.93,2986.31,3599.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/874/874-out.sql,4248.22,2762.94,2409.16,2787.03,2039.49,439.17,446.22,454.91,560.30,1626.30,3107.08,3711.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/875/875-out.sql,2313.69,1442.16,1195.31,1147.48,735.92,401.00,404.04,416.94,445.72,885.57,1621.97,2082.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/876/876-out.sql,2623.41,1676.88,1413.94,1399.02,939.21,405.27,409.31,422.74,467.46,1041.45,1893.82,2362.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/877/877-out.sql,4521.30,2921.22,2525.59,2879.70,2072.03,427.73,434.17,443.46,556.15,1702.43,3295.47,3961.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/878/878-out.sql,3355.42,2145.38,1837.95,1996.78,1329.75,407.47,407.93,419.86,482.63,1236.12,2395.61,2937.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/879/879-out.sql,3458.75,2215.19,1893.62,2034.33,1385.91,416.39,419.43,431.37,499.75,1301.52,2487.39,3049.91
