File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/880/880-out.sql,4429.37,2793.36,2370.28,2648.27,1734.03,431.38,432.45,443.80,522.55,1502.13,3103.76,3804.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/881/881-out.sql,2697.02,1674.88,1380.35,1311.93,821.02,420.67,423.11,437.19,469.63,973.20,1864.54,2398.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/882/882-out.sql,3013.70,1890.59,1585.73,1618.99,1013.03,432.46,434.29,447.62,488.16,1082.41,2100.19,2651.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/883/883-out.sql,2603.76,1668.49,1414.43,1423.34,937.05,359.00,358.95,371.41,421.64,1023.63,1883.02,2343.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/884/884-out.sql,4054.66,2595.75,2235.84,2556.56,1768.34,426.41,429.21,439.28,523.11,1471.15,2902.81,3509.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/885/885-out.sql,2578.08,1622.08,1356.62,1319.94,849.69,420.41,422.26,436.38,470.11,964.26,1806.11,2293.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/886/886-out.sql,2758.85,1766.14,1488.60,1489.95,1007.94,402.10,407.11,419.85,470.37,1101.41,2004.02,2490.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/887/887-out.sql,3218.25,2060.98,1756.50,1856.02,1241.66,389.21,390.85,402.66,467.37,1224.56,2321.23,2860.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/888/888-out.sql,4085.95,2642.03,2295.44,2638.59,1878.36,422.01,425.93,435.10,529.45,1523.59,2957.81,3551.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/889/889-out.sql,3542.67,2285.56,1969.63,2162.04,1520.21,455.33,462.62,473.67,544.67,1364.00,2565.90,3120.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/890/890-out.sql,3946.23,2540.25,2193.51,2468.71,1736.04,455.39,461.58,471.96,552.98,1470.93,2841.21,3437.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/891/891-out.sql,3437.78,2224.81,1921.71,2117.73,1488.62,391.23,393.14,403.87,482.13,1320.73,2501.01,3031.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/892/892-out.sql,2361.88,1457.91,1200.64,1104.32,725.71,428.77,433.15,447.10,471.26,877.65,1623.01,2114.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/893/893-out.sql,4078.80,2588.78,2208.94,2438.91,1623.67,425.42,426.99,438.50,514.94,1436.12,2885.61,3535.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/894/894-out.sql,2581.24,1657.28,1402.02,1402.27,930.23,366.51,368.08,380.41,429.95,1028.76,1874.76,2330.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/895/895-out.sql,2625.19,1651.04,1370.03,1314.26,843.85,402.69,408.20,420.50,458.89,1014.14,1868.18,2375.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/896/896-out.sql,2787.60,1723.32,1414.98,1343.67,818.58,412.00,413.62,427.40,461.08,985.29,1919.10,2477.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/897/897-out.sql,4250.35,2734.73,2368.05,2727.65,1914.32,455.97,462.17,471.43,560.71,1557.20,3052.16,3679.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/898/898-out.sql,2631.05,1658.17,1384.58,1353.39,860.36,396.94,397.85,411.54,450.00,986.67,1855.80,2349.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/899/899-out.sql,2268.12,1387.48,1139.40,1015.23,688.84,431.39,437.81,450.69,471.21,842.24,1544.02,2040.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/900/900-out.sql,4657.57,2991.02,2580.91,2992.40,2109.07,402.47,404.40,413.59,524.49,1680.29,3352.91,4029.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/901/901-out.sql,3250.49,2072.63,1773.84,1919.24,1271.28,427.11,428.51,440.76,496.22,1195.08,2308.99,2842.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/902/902-out.sql,2805.22,1777.04,1483.40,1458.40,963.65,430.11,437.62,450.39,494.28,1097.16,2010.42,2529.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/903/903-out.sql,3718.42,2368.62,2017.81,2185.80,1472.37,446.92,452.82,464.42,534.15,1376.70,2658.15,3269.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/904/904-out.sql,2355.47,1442.24,1180.78,1065.12,700.87,428.30,434.39,447.26,469.51,867.97,1607.92,2117.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/905/905-out.sql,4340.54,2784.17,2393.95,2698.34,1868.12,407.39,410.55,420.46,519.78,1587.97,3126.55,3791.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/906/906-out.sql,3945.27,2548.09,2209.47,2519.77,1779.71,390.00,391.68,401.10,495.71,1476.83,2861.13,3447.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/907/907-out.sql,3286.59,2110.35,1813.77,1968.63,1341.85,425.51,428.71,440.41,502.73,1245.17,2362.18,2890.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/908/908-out.sql,3944.49,2511.87,2143.32,2354.08,1588.89,414.55,416.83,428.31,507.70,1431.07,2817.22,3447.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/909/909-out.sql,2336.79,1476.87,1230.39,1169.97,758.49,365.05,366.06,379.29,415.94,916.23,1671.65,2117.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/910/910-out.sql,3335.03,2146.13,1840.54,1979.72,1374.96,443.54,450.01,461.75,526.85,1292.14,2414.74,2953.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/911/911-out.sql,4027.23,2562.52,2192.09,2428.04,1632.78,436.87,440.17,451.37,527.80,1441.40,2861.03,3500.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/912/912-out.sql,2729.66,1731.33,1469.17,1504.42,985.51,451.58,455.39,468.72,505.36,1033.32,1921.99,2411.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/913/913-out.sql,3060.04,1922.16,1614.11,1643.49,1028.03,407.51,406.80,420.39,465.14,1089.81,2136.17,2689.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/914/914-out.sql,3801.09,2438.95,2085.72,2263.98,1550.20,373.93,374.85,385.79,473.53,1422.43,2750.60,3361.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/915/915-out.sql,2492.31,1570.69,1314.57,1280.55,810.20,385.12,384.94,398.43,434.67,939.24,1756.62,2229.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/916/916-out.sql,2876.33,1798.79,1499.02,1486.86,905.00,386.46,383.86,397.84,437.65,1013.07,1997.47,2534.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/917/917-out.sql,3140.35,1992.28,1674.99,1707.39,1107.47,384.08,383.74,397.34,454.62,1165.22,2240.67,2788.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/918/918-out.sql,3546.52,2267.79,1937.60,2093.10,1421.12,409.23,410.92,423.05,493.53,1314.48,2543.31,3112.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/919/919-out.sql,3941.39,2531.31,2167.79,2377.08,1660.43,434.61,440.48,451.50,536.09,1482.04,2848.88,3467.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/920/920-out.sql,4302.68,2761.15,2380.58,2719.35,1896.67,411.73,413.73,423.58,519.35,1555.80,3086.72,3725.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/921/921-out.sql,4322.61,2798.02,2429.54,2795.39,2004.14,412.04,416.49,425.38,532.64,1622.71,3145.41,3773.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/922/922-out.sql,3648.39,2364.84,2053.05,2321.89,1651.60,399.56,402.43,412.08,497.87,1397.99,2657.89,3201.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/923/923-out.sql,3898.10,2506.22,2155.30,2403.21,1668.97,389.03,390.74,401.12,491.16,1455.31,2820.37,3422.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/924/924-out.sql,2897.36,1793.87,1483.96,1452.45,856.09,390.14,388.08,401.64,438.89,996.05,1990.28,2552.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/925/925-out.sql,2988.99,1914.13,1634.17,1718.79,1151.40,419.30,422.44,434.89,488.38,1148.56,2147.32,2653.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/926/926-out.sql,4907.12,3164.95,2741.19,3211.26,2303.15,406.57,409.92,418.41,543.34,1791.55,3553.86,4251.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/927/927-out.sql,4418.89,2822.92,2424.41,2742.37,1892.65,467.26,474.20,484.40,572.48,1592.13,3153.99,3830.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/928/928-out.sql,2752.15,1773.94,1512.90,1562.51,1054.26,368.77,370.04,381.92,438.28,1091.49,2005.10,2470.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/929/929-out.sql,3391.57,2123.48,1774.54,1820.38,1132.13,403.90,402.76,416.58,468.62,1179.74,2364.41,2970.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/930/930-out.sql,4548.86,2959.92,2583.16,3044.61,2246.93,388.04,390.55,398.62,524.06,1713.77,3330.11,3956.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/931/931-out.sql,2705.89,1730.72,1475.05,1520.15,1018.61,436.49,440.78,453.74,496.64,1056.97,1934.45,2410.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/932/932-out.sql,2736.75,1717.75,1422.05,1364.50,856.27,381.95,384.06,397.10,439.24,1027.06,1938.87,2463.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/933/933-out.sql,4509.89,2896.95,2496.91,2874.38,2030.40,401.31,402.72,412.30,518.19,1628.05,3244.06,3900.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/934/934-out.sql,2896.61,1828.39,1535.85,1553.79,996.89,421.20,423.42,436.76,479.78,1073.34,2039.60,2569.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/935/935-out.sql,3931.40,2509.46,2153.05,2412.42,1637.87,463.02,467.83,478.84,549.59,1412.17,2790.64,3398.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/936/936-out.sql,3866.00,2472.72,2119.78,2337.55,1606.37,446.78,451.82,463.09,538.30,1423.77,2766.19,3375.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/937/937-out.sql,2744.47,1753.26,1478.48,1477.72,977.13,379.53,380.91,394.08,444.72,1069.31,1979.32,2465.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/938/938-out.sql,1935.85,1189.09,967.48,817.52,586.82,364.59,366.24,379.18,401.90,724.47,1325.82,1758.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/939/939-out.sql,4076.96,2623.51,2266.90,2607.41,1851.30,416.97,420.23,429.94,522.40,1514.00,2947.61,3543.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/940/940-out.sql,2235.57,1382.50,1136.75,1031.71,679.58,402.72,407.30,419.83,444.92,844.71,1547.38,2020.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/941/941-out.sql,2384.16,1510.48,1274.51,1274.32,849.52,439.03,445.42,458.22,489.42,955.67,1698.58,2143.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/942/942-out.sql,2198.95,1371.28,1135.11,1039.65,693.29,404.94,409.58,422.21,448.05,848.81,1534.37,1989.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/943/943-out.sql,3683.73,2385.48,2069.73,2351.96,1674.14,390.57,392.63,402.25,490.49,1404.93,2682.96,3227.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/944/944-out.sql,4282.75,2739.27,2352.77,2660.02,1828.96,440.92,445.59,455.90,544.23,1546.98,3063.04,3717.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/945/945-out.sql,1969.52,1215.88,996.87,876.18,610.14,378.59,382.05,394.36,416.44,755.91,1362.48,1791.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/946/946-out.sql,3577.98,2320.19,2006.81,2225.70,1580.67,397.37,400.48,410.77,495.09,1380.54,2611.67,3155.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/947/947-out.sql,3808.21,2416.50,2056.11,2233.91,1469.97,395.53,394.93,406.94,480.25,1354.90,2701.40,3322.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/948/948-out.sql,3140.56,2013.90,1712.84,1806.48,1221.12,384.06,385.60,397.74,462.41,1209.92,2275.80,2796.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/949/949-out.sql,2216.75,1401.47,1168.90,1085.35,733.29,403.44,409.28,422.06,451.69,892.00,1581.59,2018.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/950/950-out.sql,2696.50,1682.67,1390.69,1332.11,824.54,390.14,390.86,404.59,441.63,986.44,1885.46,2411.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/951/951-out.sql,3004.69,1896.33,1598.08,1633.66,1030.30,379.52,375.76,389.67,437.86,1071.31,2107.60,2636.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/952/952-out.sql,2128.86,1321.96,1090.17,982.42,660.63,395.53,399.36,412.11,436.60,814.89,1477.86,1926.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/953/953-out.sql,3745.61,2362.73,2003.31,2193.56,1400.58,392.95,390.52,402.52,467.88,1294.24,2627.71,3246.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/954/954-out.sql,3351.25,2124.65,1808.05,1947.99,1281.49,416.82,416.88,429.64,486.41,1210.19,2370.11,2921.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/955/955-out.sql,2927.35,1844.69,1543.61,1545.52,995.23,429.93,433.04,446.89,489.25,1085.09,2061.06,2596.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/956/956-out.sql,2802.84,1761.05,1475.88,1494.68,929.50,387.59,386.24,399.64,441.79,1022.84,1968.49,2483.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/957/957-out.sql,2455.33,1514.06,1229.32,1089.41,676.77,360.92,361.50,374.94,406.90,891.46,1704.35,2218.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/958/958-out.sql,4285.91,2784.27,2426.68,2825.75,2063.00,441.27,447.93,456.56,561.18,1626.40,3126.18,3728.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/959/959-out.sql,2525.68,1585.99,1326.08,1299.60,825.77,417.61,419.99,433.27,465.91,948.26,1767.83,2253.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/960/960-out.sql,2137.20,1319.69,1081.00,963.00,636.59,381.03,382.90,395.83,420.77,794.10,1471.90,1929.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/961/961-out.sql,3983.69,2509.71,2120.63,2280.82,1476.60,422.57,423.54,436.09,505.22,1382.48,2798.92,3462.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/962/962-out.sql,3216.75,2032.85,1706.98,1772.17,1141.60,384.26,385.13,397.67,456.32,1196.49,2296.94,2862.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/963/963-out.sql,2996.45,1880.36,1573.96,1595.11,1012.09,443.20,446.88,460.27,500.55,1092.54,2093.18,2645.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/964/964-out.sql,3636.92,2297.63,1947.59,2090.59,1357.76,454.90,458.98,471.32,529.88,1295.88,2556.09,3172.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/965/965-out.sql,3849.14,2430.33,2063.27,2244.05,1452.95,446.15,448.18,460.38,522.55,1334.52,2694.61,3326.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/966/966-out.sql,2345.86,1472.94,1232.75,1185.68,778.15,437.58,442.26,455.73,483.14,904.76,1638.43,2098.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/967/967-out.sql,3648.49,2337.07,1986.18,2114.59,1447.50,410.49,414.54,426.40,503.47,1381.12,2638.36,3234.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/968/968-out.sql,2432.23,1494.00,1214.69,1085.95,660.31,359.48,358.12,371.54,401.93,855.55,1666.70,2182.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/969/969-out.sql,2989.83,1885.42,1582.43,1611.79,1025.24,406.30,407.23,420.56,467.63,1099.42,2109.24,2650.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/970/970-out.sql,3032.27,1944.42,1661.13,1750.29,1184.86,415.70,417.97,430.75,486.43,1161.91,2180.61,2683.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/971/971-out.sql,2953.08,1838.54,1522.33,1490.46,930.26,436.28,439.86,453.82,490.70,1064.01,2049.72,2617.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/972/972-out.sql,2170.53,1326.83,1083.44,979.02,654.59,404.37,409.07,421.64,442.48,813.60,1488.83,1961.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/973/973-out.sql,2814.79,1789.95,1502.22,1491.35,972.07,374.38,374.56,388.24,439.48,1075.90,2019.09,2521.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/974/974-out.sql,4219.49,2754.26,2409.94,2808.86,2074.15,437.69,445.19,453.47,561.89,1634.38,3101.24,3688.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/975/975-out.sql,2567.48,1620.13,1343.69,1268.47,812.11,373.80,377.61,389.66,430.56,999.38,1839.20,2334.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/976/976-out.sql,4075.24,2615.04,2253.86,2539.21,1755.77,437.08,441.84,452.00,537.28,1497.00,2927.00,3550.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/977/977-out.sql,3195.27,2036.31,1721.79,1782.92,1192.93,423.49,428.15,440.75,498.69,1217.78,2294.88,2844.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/978/978-out.sql,3101.04,1965.53,1665.64,1738.53,1127.95,427.56,429.41,442.42,491.71,1137.91,2188.66,2728.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/979/979-out.sql,2584.74,1652.43,1400.20,1407.52,948.71,434.60,440.43,453.44,493.35,1028.67,1855.47,2318.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/980/980-out.sql,3358.84,2173.06,1877.48,2065.31,1441.40,374.99,375.42,386.18,463.74,1288.52,2444.41,2964.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/981/981-out.sql,2645.05,1665.62,1391.97,1370.03,860.94,387.97,388.21,401.51,441.10,987.23,1865.29,2361.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/982/982-out.sql,2845.22,1833.79,1560.89,1605.62,1092.58,377.95,379.77,392.01,450.26,1125.41,2072.92,2553.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/983/983-out.sql,4865.59,3136.09,2712.22,3143.34,2253.85,402.95,406.34,415.25,540.12,1785.49,3528.20,4233.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/984/984-out.sql,3360.47,2142.55,1834.09,1990.97,1309.99,405.32,404.34,416.42,476.17,1211.46,2380.66,2927.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/985/985-out.sql,3612.53,2339.68,2027.17,2264.49,1614.04,429.15,434.69,444.96,525.07,1395.91,2631.48,3175.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/986/986-out.sql,2567.87,1625.22,1372.18,1379.65,899.22,440.15,444.38,457.59,491.56,987.27,1811.48,2285.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/987/987-out.sql,4454.60,2885.70,2502.93,2872.22,2081.61,398.15,401.92,410.85,527.45,1677.89,3252.54,3899.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/988/988-out.sql,3268.36,2066.31,1746.25,1846.63,1187.76,399.43,399.40,412.23,468.99,1190.25,2317.43,2879.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/989/989-out.sql,5171.12,3332.06,2881.85,3363.14,2426.13,433.48,439.68,448.42,579.77,1895.58,3750.96,4489.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/990/990-out.sql,3533.68,2240.49,1901.59,2044.96,1329.26,395.35,394.21,406.76,471.18,1261.05,2500.77,3085.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/991/991-out.sql,4493.74,2857.49,2446.49,2797.23,1885.44,406.44,407.09,417.11,510.55,1569.03,3189.82,3874.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/992/992-out.sql,3579.42,2317.36,2004.78,2228.00,1581.13,434.80,440.39,450.89,527.63,1378.34,2600.89,3146.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/993/993-out.sql,4305.51,2784.69,2416.53,2783.68,2011.92,453.31,460.75,470.08,570.66,1623.57,3129.07,3748.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/994/994-out.sql,2608.73,1666.93,1409.05,1406.44,935.65,405.28,409.45,422.04,465.78,1031.31,1878.15,2347.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/995/995-out.sql,2383.53,1501.00,1250.40,1178.75,787.89,429.56,435.27,449.18,478.88,933.60,1682.51,2148.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/996/996-out.sql,3604.08,2304.56,1974.44,2175.65,1480.91,408.94,411.08,422.42,495.59,1341.04,2590.87,3161.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/997/997-out.sql,2879.88,1848.26,1567.37,1608.76,1084.99,392.25,395.00,407.58,463.25,1129.04,2088.35,2578.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/998/998-out.sql,4639.28,2987.87,2588.56,3013.75,2147.80,445.08,451.59,460.35,568.77,1707.62,3352.53,4021.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/999/999-out.sql,2791.71,1774.19,1498.24,1517.73,1004.34,440.40,444.70,458.26,499.99,1068.26,1982.93,2481.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1000/1000-out.sql,3728.44,2389.29,2048.17,2243.07,1545.97,452.13,458.61,469.91,542.77,1399.63,2680.45,3274.57

File Name,KITCHEN Jan (C),KITCHEN Feb (C),KITCHEN Mar (C),KITCHEN Apr (C),KITCHEN May (C),KITCHEN Jun (C),KITCHEN Jul (C),KITCHEN Aug (C),KITCHEN Sep (C),KITCHEN Oct (C),KITCHEN Nov (C),KITCHEN Dec (C)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/baseline/instance-out.sql,19.17,18.82,18.77,20.03,20.97,22.16,22.94,21.86,19.88,19.00,19.17,18.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1/1-out.sql,17.05,16.71,16.66,17.97,18.96,20.57,21.96,20.70,18.33,17.10,17.10,16.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/2/2-out.sql,16.80,16.43,16.35,17.70,18.56,20.03,21.50,20.22,17.94,16.82,16.85,16.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/3/3-out.sql,16.59,16.20,16.09,17.45,18.20,19.48,20.98,19.71,17.56,16.56,16.65,16.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/4/4-out.sql,19.52,19.13,19.06,20.33,21.11,22.03,22.79,21.74,19.94,19.25,19.52,19.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/5/5-out.sql,16.95,16.74,16.81,18.04,19.90,22.10,23.00,21.78,18.95,17.10,17.01,16.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/6/6-out.sql,17.73,17.25,17.08,18.56,19.10,19.74,20.93,19.88,18.13,17.49,17.76,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/7/7-out.sql,19.22,18.71,18.55,20.01,20.50,20.84,21.73,20.77,19.24,18.83,19.21,18.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/8/8-out.sql,17.41,16.97,16.84,18.26,18.93,19.89,21.20,20.07,18.12,17.28,17.45,17.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/9/9-out.sql,16.77,16.37,16.26,17.63,18.38,19.66,21.12,19.85,17.70,16.72,16.82,16.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/10/10-out.sql,19.61,19.23,19.17,20.50,21.40,22.36,23.04,22.06,20.32,19.44,19.61,19.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/11/11-out.sql,18.72,18.44,18.46,19.84,21.22,22.74,23.37,22.35,20.18,18.81,18.75,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/12/12-out.sql,18.08,17.72,17.65,18.90,19.70,20.97,22.15,20.90,18.76,17.93,18.11,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/13/13-out.sql,18.56,18.28,18.28,19.46,20.68,22.31,23.07,21.94,19.58,18.47,18.58,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/14/14-out.sql,19.12,18.78,18.75,19.96,20.94,22.23,23.02,21.90,19.82,18.95,19.13,18.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/15/15-out.sql,17.77,17.32,17.19,18.58,19.18,20.02,21.23,20.07,18.21,17.54,17.79,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/16/16-out.sql,17.84,17.33,17.13,18.68,19.17,19.62,20.76,19.79,18.13,17.56,17.86,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/17/17-out.sql,18.30,17.86,17.74,19.14,19.86,20.76,21.91,20.83,18.94,18.13,18.31,17.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/18/18-out.sql,17.64,17.30,17.25,18.56,19.55,21.06,22.30,21.07,18.77,17.64,17.68,17.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/19/19-out.sql,18.85,18.29,18.08,19.68,20.08,20.17,21.11,20.19,18.77,18.42,18.85,18.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/20/20-out.sql,18.98,18.41,18.20,19.82,20.27,20.42,21.39,20.52,19.03,18.58,18.97,18.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/21/21-out.sql,18.56,18.14,18.04,19.38,20.10,21.05,22.14,21.02,19.10,18.35,18.57,18.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/22/22-out.sql,18.59,18.13,18.01,19.43,20.10,20.87,21.94,20.91,19.11,18.37,18.60,18.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/23/23-out.sql,18.19,17.84,17.79,19.11,20.10,21.51,22.59,21.39,19.22,18.14,18.21,17.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/24/24-out.sql,19.36,18.92,18.81,20.14,20.76,21.41,22.29,21.27,19.57,19.03,19.35,19.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/25/25-out.sql,18.91,18.34,18.12,19.75,20.17,20.24,21.21,20.34,18.90,18.50,18.90,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/26/26-out.sql,18.27,17.92,17.87,19.17,20.16,21.55,22.63,21.45,19.28,18.21,18.29,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/27/27-out.sql,18.88,18.34,18.14,19.70,20.11,20.24,21.17,20.24,18.81,18.45,18.88,18.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/28/28-out.sql,17.79,17.28,17.08,18.62,19.07,19.45,20.53,19.54,17.95,17.47,17.81,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/29/29-out.sql,18.81,18.43,18.36,19.65,20.51,21.64,22.62,21.49,19.50,18.64,18.81,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/30/30-out.sql,18.47,17.93,17.74,19.28,19.73,19.98,21.00,20.04,18.52,18.09,18.47,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/31/31-out.sql,18.77,18.35,18.24,19.60,20.33,21.19,22.23,21.18,19.35,18.57,18.78,18.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/32/32-out.sql,17.61,17.34,17.35,18.60,19.95,21.83,22.85,21.65,19.08,17.67,17.65,17.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/33/33-out.sql,17.35,16.97,16.89,18.21,19.03,20.39,21.76,20.48,18.27,17.28,17.38,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/34/34-out.sql,18.40,18.04,17.99,19.31,20.25,21.55,22.60,21.41,19.34,18.32,18.42,18.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/35/35-out.sql,18.00,17.48,17.28,18.83,19.30,19.68,20.78,19.80,18.19,17.68,18.02,17.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/36/36-out.sql,17.68,17.49,17.63,19.07,21.28,23.12,23.54,22.58,20.14,18.00,17.74,17.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/37/37-out.sql,18.56,18.11,17.98,19.36,20.00,20.77,21.85,20.78,18.98,18.31,18.56,18.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/38/38-out.sql,18.26,17.85,17.75,19.07,19.79,20.80,21.94,20.77,18.82,18.06,18.27,17.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/39/39-out.sql,17.33,17.18,17.40,18.98,21.36,23.17,23.59,22.66,20.35,17.92,17.45,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/40/40-out.sql,19.08,18.50,18.27,19.91,20.28,20.20,21.11,20.24,18.89,18.60,19.07,18.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/41/41-out.sql,19.16,18.83,18.81,20.12,21.22,22.49,23.18,22.14,20.18,19.09,19.17,18.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/42/42-out.sql,18.29,17.83,17.68,19.10,19.67,20.35,21.46,20.40,18.64,18.03,18.30,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/43/43-out.sql,16.68,16.28,16.15,17.51,18.17,19.32,20.74,19.47,17.42,16.57,16.74,16.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/44/44-out.sql,18.34,17.87,17.73,19.14,19.72,20.41,21.52,20.44,18.67,18.07,18.35,18.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/45/45-out.sql,18.40,17.96,17.84,19.20,19.82,20.61,21.72,20.58,18.76,18.14,18.42,18.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/46/46-out.sql,16.91,16.59,16.53,17.76,18.71,20.40,21.82,20.45,17.99,16.88,16.96,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/47/47-out.sql,18.61,18.04,17.81,19.44,19.87,19.98,20.99,20.12,18.65,18.22,18.61,18.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/48/48-out.sql,18.28,17.87,17.77,19.10,19.83,20.83,21.97,20.80,18.85,18.08,18.30,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/49/49-out.sql,17.91,17.60,17.58,18.89,20.05,21.70,22.76,21.56,19.21,17.95,17.94,17.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/50/50-out.sql,19.01,18.57,18.46,19.81,20.43,21.15,22.12,21.05,19.30,18.71,19.01,18.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/51/51-out.sql,18.59,18.22,18.16,19.47,20.38,21.60,22.60,21.46,19.42,18.47,18.60,18.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/52/52-out.sql,17.04,16.86,16.96,18.23,20.36,22.48,23.17,22.09,19.33,17.26,17.10,16.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/53/53-out.sql,18.25,17.71,17.51,19.07,19.52,19.79,20.84,19.89,18.34,17.89,18.25,17.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/54/54-out.sql,18.15,17.81,17.78,19.11,20.19,21.69,22.74,21.56,19.35,18.15,18.17,17.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/55/55-out.sql,17.76,17.25,17.07,18.59,19.11,19.66,20.83,19.82,18.11,17.49,17.78,17.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/56/56-out.sql,19.07,18.49,18.27,19.90,20.28,20.27,21.18,20.28,18.91,18.60,19.06,18.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/57/57-out.sql,16.57,16.18,16.06,17.40,18.12,19.38,20.87,19.58,17.44,16.50,16.62,16.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/58/58-out.sql,17.37,17.07,17.05,18.34,19.51,21.29,22.52,21.26,18.77,17.43,17.41,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/59/59-out.sql,17.03,16.67,16.57,17.85,18.60,19.93,21.35,20.01,17.82,16.93,17.08,16.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/60/60-out.sql,17.22,16.85,16.76,18.08,18.91,20.26,21.65,20.39,18.19,17.17,17.26,16.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/61/61-out.sql,17.17,16.74,16.61,17.98,18.61,19.60,20.95,19.73,17.76,17.01,17.21,16.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/62/62-out.sql,17.45,16.97,16.79,18.29,18.83,19.47,20.68,19.66,17.90,17.23,17.48,17.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/63/63-out.sql,17.01,16.59,16.45,17.85,18.52,19.56,20.95,19.77,17.77,16.91,17.05,16.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/64/64-out.sql,18.02,17.50,17.30,18.84,19.29,19.65,20.72,19.75,18.17,17.69,18.03,17.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/65/65-out.sql,18.35,17.84,17.66,19.16,19.62,19.99,21.02,20.01,18.44,18.00,18.36,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/66/66-out.sql,18.99,18.51,18.37,19.79,20.33,20.86,21.81,20.80,19.16,18.65,18.99,18.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/67/67-out.sql,18.03,17.80,17.87,19.26,21.05,22.83,23.40,22.40,19.99,18.24,18.07,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/68/68-out.sql,19.05,18.61,18.49,19.84,20.47,21.16,22.12,21.09,19.36,18.76,19.05,18.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/69/69-out.sql,18.36,18.06,18.05,19.33,20.54,22.15,23.01,21.87,19.58,18.35,18.38,18.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/70/70-out.sql,16.97,16.57,16.45,17.83,18.56,19.74,21.17,19.95,17.86,16.91,17.02,16.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/71/71-out.sql,17.74,17.40,17.35,18.68,19.71,21.22,22.43,21.23,18.95,17.76,17.77,17.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/72/72-out.sql,18.89,18.39,18.23,19.68,20.17,20.57,21.53,20.55,18.98,18.53,18.89,18.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/73/73-out.sql,18.48,18.01,17.86,19.28,19.80,20.38,21.42,20.34,18.67,18.16,18.49,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/74/74-out.sql,17.90,17.41,17.25,18.73,19.29,19.93,21.10,20.08,18.32,17.66,17.92,17.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/75/75-out.sql,18.32,17.89,17.77,19.12,19.76,20.62,21.75,20.60,18.74,18.08,18.34,18.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/76/76-out.sql,17.56,17.33,17.40,18.84,20.55,22.43,23.21,22.15,19.68,17.88,17.62,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/77/77-out.sql,16.76,16.36,16.24,17.59,18.30,19.51,20.95,19.68,17.59,16.68,16.81,16.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/78/78-out.sql,17.20,16.87,16.83,18.16,19.24,20.90,22.24,21.00,18.59,17.28,17.24,16.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/79/79-out.sql,17.34,16.94,16.84,18.20,18.98,20.20,21.55,20.32,18.21,17.25,17.37,17.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/80/80-out.sql,19.09,18.59,18.45,19.89,20.45,20.94,21.89,20.93,19.31,18.76,19.08,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/81/81-out.sql,17.14,16.71,16.57,17.99,18.67,19.68,21.03,19.88,17.91,17.04,17.18,16.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/82/82-out.sql,17.98,17.67,17.65,18.97,20.12,21.73,22.78,21.59,19.27,18.02,18.01,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/83/83-out.sql,18.82,18.52,18.52,19.88,21.16,22.64,23.30,22.27,20.14,18.86,18.84,18.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/84/84-out.sql,18.65,18.09,17.87,19.49,19.91,20.03,21.04,20.16,18.69,18.27,18.65,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/85/85-out.sql,17.06,16.74,16.68,17.94,18.90,20.57,21.96,20.63,18.18,17.05,17.11,16.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/86/86-out.sql,17.55,17.37,17.54,19.06,21.27,23.11,23.57,22.58,20.20,17.99,17.63,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/87/87-out.sql,17.51,17.21,17.20,18.43,19.59,21.39,22.56,21.26,18.73,17.51,17.55,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/88/88-out.sql,17.33,16.86,16.69,18.18,18.77,19.52,20.79,19.74,17.92,17.16,17.37,17.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/89/89-out.sql,17.05,16.66,16.55,17.90,18.64,19.87,21.28,20.01,17.90,16.97,17.10,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/90/90-out.sql,18.83,18.40,18.29,19.63,20.30,21.12,22.13,21.04,19.22,18.57,18.84,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/91/91-out.sql,17.47,17.29,17.43,18.84,21.11,22.99,23.45,22.50,19.99,17.79,17.53,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/92/92-out.sql,17.22,16.96,16.97,18.20,19.60,21.62,22.70,21.43,18.75,17.29,17.27,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/93/93-out.sql,18.53,18.16,18.10,19.45,20.39,21.62,22.64,21.49,19.47,18.45,18.55,18.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/94/94-out.sql,18.76,18.41,18.37,19.64,20.61,21.93,22.83,21.70,19.60,18.63,18.77,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/95/95-out.sql,17.18,16.80,16.69,18.01,18.78,20.05,21.46,20.17,18.01,17.09,17.22,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/96/96-out.sql,17.59,17.15,17.01,18.39,18.99,19.84,21.09,19.92,18.05,17.38,17.62,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/97/97-out.sql,17.03,16.76,16.76,18.06,19.40,21.37,22.59,21.35,18.73,17.19,17.09,16.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/98/98-out.sql,18.86,18.52,18.48,19.84,20.91,22.20,23.02,21.95,19.97,18.84,18.87,18.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/99/99-out.sql,18.53,18.07,17.94,19.33,19.92,20.63,21.70,20.61,18.85,18.25,18.54,18.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/100/100-out.sql,17.75,17.32,17.20,18.56,19.22,20.16,21.41,20.25,18.33,17.57,17.77,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/101/101-out.sql,16.73,16.43,16.39,17.69,18.82,20.67,22.09,20.79,18.23,16.84,16.79,16.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/102/102-out.sql,18.75,18.24,18.07,19.57,20.13,20.61,21.62,20.70,19.05,18.45,18.74,18.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/103/103-out.sql,18.98,18.47,18.31,19.78,20.26,20.62,21.57,20.57,19.02,18.59,18.98,18.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/104/104-out.sql,18.59,18.03,17.81,19.42,19.83,19.96,20.95,20.04,18.57,18.18,18.59,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/105/105-out.sql,18.96,18.40,18.20,19.79,20.26,20.47,21.44,20.58,19.08,18.59,18.95,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/106/106-out.sql,17.49,17.02,16.86,18.32,18.92,19.68,20.94,19.89,18.05,17.31,17.52,17.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/107/107-out.sql,17.24,17.07,17.27,18.82,21.11,23.01,23.53,22.51,20.08,17.75,17.34,17.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/108/108-out.sql,19.67,19.34,19.32,20.66,21.79,22.94,23.43,22.49,20.68,19.59,19.67,19.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/109/109-out.sql,17.85,17.33,17.14,18.68,19.13,19.53,20.62,19.61,18.00,17.52,17.87,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/110/110-out.sql,17.98,17.52,17.38,18.80,19.39,20.13,21.30,20.22,18.41,17.75,18.00,17.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/111/111-out.sql,17.82,17.46,17.40,18.67,19.57,20.98,22.22,20.97,18.72,17.73,17.85,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/112/112-out.sql,17.74,17.41,17.37,18.71,19.78,21.35,22.52,21.30,19.01,17.78,17.77,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/113/113-out.sql,17.82,17.40,17.29,18.64,19.35,20.41,21.67,20.46,18.45,17.65,17.84,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/114/114-out.sql,18.23,17.79,17.66,19.05,19.70,20.53,21.66,20.57,18.72,18.01,18.25,17.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/115/115-out.sql,17.04,16.68,16.60,17.89,18.72,20.16,21.58,20.25,17.98,16.98,17.09,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/116/116-out.sql,16.92,16.54,16.44,17.77,18.54,19.86,21.31,20.02,17.84,16.86,16.97,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/117/117-out.sql,18.35,17.88,17.74,19.17,19.79,20.52,21.62,20.59,18.80,18.11,18.36,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/118/118-out.sql,18.01,17.71,17.71,19.02,20.25,21.94,22.90,21.72,19.37,18.06,18.04,17.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/119/119-out.sql,17.85,17.43,17.32,18.71,19.48,20.52,21.77,20.65,18.66,17.75,17.87,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/120/120-out.sql,18.90,18.59,18.58,19.76,20.84,22.32,23.07,21.91,19.68,18.74,18.91,18.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/121/121-out.sql,17.08,16.89,17.00,18.28,20.37,22.49,23.19,22.10,19.33,17.30,17.15,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/122/122-out.sql,18.60,18.19,18.10,19.38,20.06,21.02,22.08,20.90,19.00,18.35,18.61,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/123/123-out.sql,18.16,17.80,17.73,19.05,19.97,21.28,22.41,21.25,19.13,18.10,18.18,17.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/124/124-out.sql,17.34,16.99,16.93,18.27,19.24,20.77,22.09,20.85,18.55,17.37,17.38,17.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/125/125-out.sql,16.69,16.34,16.26,17.60,18.49,20.03,21.51,20.21,17.89,16.73,16.75,16.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/126/126-out.sql,18.18,17.94,18.00,19.30,20.98,22.78,23.37,22.32,19.84,18.27,18.22,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/127/127-out.sql,17.03,16.66,16.58,17.92,18.78,20.19,21.60,20.36,18.13,17.03,17.08,16.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/128/128-out.sql,18.78,18.34,18.22,19.58,20.19,20.91,21.92,20.86,19.10,18.50,18.79,18.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/129/129-out.sql,19.04,18.57,18.43,19.87,20.50,21.09,22.06,21.11,19.44,18.77,19.04,18.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/130/130-out.sql,18.38,18.08,18.08,19.38,20.66,22.29,23.10,21.97,19.68,18.39,18.40,18.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/131/131-out.sql,18.23,17.72,17.54,19.04,19.51,19.89,20.94,19.96,18.38,17.90,18.24,17.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/132/132-out.sql,19.19,18.89,18.90,20.20,21.49,22.90,23.42,22.42,20.35,19.15,19.20,18.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/133/133-out.sql,18.09,17.79,17.78,19.04,20.24,21.90,22.87,21.69,19.32,18.09,18.12,17.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/134/134-out.sql,18.23,17.86,17.79,19.06,19.88,21.15,22.30,21.06,18.92,18.08,18.25,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/135/135-out.sql,17.28,16.89,16.79,18.10,18.81,20.00,21.35,20.04,17.96,17.14,17.32,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/136/136-out.sql,18.09,17.87,17.96,19.29,21.21,22.99,23.47,22.51,20.05,18.26,18.13,17.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/137/137-out.sql,17.54,17.11,16.98,18.37,19.01,19.95,21.23,20.05,18.12,17.37,17.58,17.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/138/138-out.sql,18.55,18.14,18.04,19.37,20.12,21.08,22.17,21.06,19.14,18.36,18.56,18.25
