File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/139/139-out.sql,17.82,17.44,17.35,18.64,19.40,20.60,21.85,20.59,18.49,17.67,17.85,17.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/140/140-out.sql,17.29,16.83,16.67,18.13,18.75,19.58,20.88,19.81,17.93,17.14,17.32,16.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/141/141-out.sql,17.76,17.37,17.28,18.65,19.50,20.73,21.98,20.80,18.70,17.70,17.79,17.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/142/142-out.sql,17.62,17.19,17.07,18.48,19.20,20.23,21.51,20.38,18.40,17.51,17.65,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/143/143-out.sql,17.71,17.47,17.51,18.80,20.41,22.35,23.12,22.03,19.45,17.83,17.76,17.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/144/144-out.sql,17.26,16.97,16.96,18.33,19.60,21.46,22.63,21.40,18.92,17.43,17.31,17.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/145/145-out.sql,19.17,18.62,18.42,19.98,20.41,20.55,21.46,20.56,19.12,18.74,19.16,18.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/146/146-out.sql,19.10,18.53,18.33,19.93,20.37,20.51,21.46,20.59,19.12,18.69,19.09,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/147/147-out.sql,17.72,17.45,17.47,18.75,20.17,22.07,22.98,21.80,19.26,17.80,17.76,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/148/148-out.sql,18.87,18.59,18.61,19.84,21.18,22.72,23.32,22.30,20.05,18.83,18.89,18.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/149/149-out.sql,18.06,17.53,17.34,18.88,19.35,19.72,20.81,19.83,18.23,17.73,18.07,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/150/150-out.sql,17.96,17.47,17.30,18.79,19.35,19.99,21.14,20.12,18.38,17.71,17.97,17.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/151/151-out.sql,16.84,16.41,16.26,17.68,18.28,19.24,20.59,19.42,17.47,16.70,16.89,16.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/152/152-out.sql,18.72,18.24,18.09,19.51,20.03,20.54,21.54,20.50,18.87,18.39,18.73,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/153/153-out.sql,16.93,16.55,16.46,17.79,18.59,19.94,21.38,20.10,17.89,16.89,16.98,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/154/154-out.sql,16.51,16.12,16.00,17.35,18.08,19.39,20.89,19.58,17.42,16.45,16.56,16.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/155/155-out.sql,17.14,16.84,16.80,18.01,19.05,20.81,22.14,20.80,18.28,17.13,17.19,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/156/156-out.sql,17.59,17.28,17.26,18.52,19.64,21.34,22.54,21.30,18.84,17.61,17.63,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/157/157-out.sql,18.02,17.68,17.63,18.97,20.01,21.46,22.60,21.42,19.20,18.03,18.05,17.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/158/158-out.sql,19.29,18.99,18.99,20.18,21.37,22.77,23.31,22.28,20.14,19.15,19.30,19.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/159/159-out.sql,18.46,18.04,17.92,19.26,19.91,20.76,21.86,20.73,18.88,18.22,18.48,18.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/160/160-out.sql,18.78,18.26,18.10,19.59,20.07,20.46,21.44,20.46,18.88,18.41,18.78,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/161/161-out.sql,18.39,17.99,17.89,19.19,19.89,20.90,22.02,20.82,18.87,18.17,18.41,18.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/162/162-out.sql,18.99,18.51,18.37,19.77,20.30,20.81,21.76,20.74,19.12,18.64,18.99,18.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/163/163-out.sql,19.27,18.74,18.56,20.09,20.62,20.92,21.82,20.98,19.45,18.92,19.26,18.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/164/164-out.sql,17.90,17.43,17.29,18.74,19.38,20.18,21.39,20.34,18.48,17.72,17.92,17.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/165/165-out.sql,18.15,17.85,17.83,19.02,20.12,21.78,22.78,21.52,19.09,18.05,18.17,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/166/166-out.sql,18.81,18.57,18.64,20.07,21.74,23.27,23.65,22.69,20.57,18.98,18.84,18.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/167/167-out.sql,18.64,18.11,17.91,19.47,19.96,20.27,21.30,20.40,18.83,18.31,18.64,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/168/168-out.sql,17.21,16.79,16.66,18.02,18.65,19.64,20.97,19.75,17.80,17.05,17.25,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/169/169-out.sql,18.06,17.58,17.43,18.86,19.38,19.98,21.09,20.00,18.30,17.76,18.07,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/170/170-out.sql,18.01,17.68,17.66,19.02,20.15,21.72,22.76,21.59,19.34,18.07,18.04,17.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/171/171-out.sql,18.14,17.70,17.57,18.97,19.63,20.46,21.63,20.56,18.70,17.95,18.16,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/172/172-out.sql,17.76,17.37,17.29,18.63,19.45,20.67,21.94,20.72,18.61,17.66,17.79,17.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/173/173-out.sql,18.59,18.22,18.15,19.49,20.40,21.55,22.58,21.47,19.49,18.50,18.60,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/174/174-out.sql,19.18,18.72,18.60,19.96,20.54,21.15,22.06,21.04,19.36,18.85,19.17,18.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/175/175-out.sql,17.81,17.50,17.47,18.73,19.83,21.47,22.61,21.39,18.99,17.81,17.84,17.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/176/176-out.sql,16.74,16.32,16.18,17.58,18.22,19.25,20.64,19.44,17.45,16.63,16.80,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/177/177-out.sql,17.99,17.75,17.81,19.16,20.85,22.68,23.32,22.30,19.85,18.16,18.03,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/178/178-out.sql,17.06,16.65,16.52,17.90,18.60,19.69,21.07,19.87,17.85,16.97,17.11,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/179/179-out.sql,16.69,16.29,16.17,17.57,18.35,19.62,21.10,19.88,17.74,16.69,16.74,16.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/180/180-out.sql,19.08,18.63,18.52,19.86,20.46,21.14,22.07,21.02,19.30,18.76,19.08,18.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/181/181-out.sql,19.11,18.57,18.38,19.92,20.38,20.60,21.53,20.63,19.14,18.71,19.10,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/182/182-out.sql,17.82,17.62,17.73,19.14,21.20,23.02,23.49,22.53,20.09,18.10,17.88,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/183/183-out.sql,19.49,19.16,19.14,20.51,21.63,22.79,23.36,22.39,20.58,19.46,19.50,19.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/184/184-out.sql,18.25,17.79,17.64,19.07,19.67,20.39,21.52,20.47,18.68,18.02,18.26,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/185/185-out.sql,19.08,18.78,18.78,20.07,21.33,22.74,23.33,22.32,20.24,19.04,19.09,18.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/186/186-out.sql,17.68,17.41,17.43,18.68,20.09,22.00,22.95,21.77,19.18,17.74,17.72,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/187/187-out.sql,18.37,18.11,18.16,19.59,21.15,22.79,23.42,22.40,20.12,18.56,18.40,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/188/188-out.sql,17.47,17.27,17.34,18.55,20.43,22.46,23.16,22.09,19.36,17.59,17.53,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/189/189-out.sql,17.58,17.09,16.93,18.42,18.99,19.69,20.92,19.86,18.07,17.37,17.60,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/190/190-out.sql,18.66,18.22,18.10,19.45,20.09,20.86,21.92,20.83,19.03,18.40,18.66,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/191/191-out.sql,17.07,16.67,16.56,17.94,18.71,19.91,21.32,20.11,18.01,17.03,17.12,16.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/192/192-out.sql,17.16,16.90,16.93,18.23,19.69,21.70,22.76,21.56,18.93,17.32,17.21,16.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/193/193-out.sql,19.46,19.00,18.89,20.28,20.98,21.63,22.46,21.52,19.87,19.18,19.45,19.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/194/194-out.sql,17.80,17.56,17.60,18.81,20.39,22.34,23.11,21.96,19.33,17.84,17.84,17.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/195/195-out.sql,16.86,16.46,16.34,17.67,18.32,19.44,20.84,19.56,17.53,16.73,16.91,16.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/196/196-out.sql,18.15,17.89,17.92,19.34,20.84,22.56,23.27,22.23,19.91,18.35,18.19,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/197/197-out.sql,17.04,16.82,16.92,18.35,20.20,22.24,23.10,21.99,19.41,17.43,17.12,16.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/198/198-out.sql,19.23,18.80,18.70,20.02,20.67,21.40,22.32,21.28,19.53,18.94,19.23,18.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/199/199-out.sql,18.17,17.92,17.94,19.12,20.52,22.35,23.11,21.99,19.44,18.15,18.21,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/200/200-out.sql,19.16,18.82,18.79,20.12,21.20,22.46,23.16,22.12,20.16,19.08,19.17,18.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/201/201-out.sql,17.74,17.30,17.16,18.58,19.23,20.12,21.36,20.26,18.36,17.58,17.77,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/202/202-out.sql,19.28,18.76,18.59,20.08,20.63,20.98,21.89,21.01,19.47,18.93,19.26,18.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/203/203-out.sql,17.40,17.11,17.08,18.27,19.34,21.09,22.34,21.03,18.51,17.37,17.45,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/204/204-out.sql,17.69,17.23,17.07,18.54,19.17,19.98,21.22,20.17,18.31,17.52,17.72,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/205/205-out.sql,18.58,18.18,18.09,19.37,20.09,21.09,22.16,20.99,19.05,18.35,18.59,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/206/206-out.sql,17.46,17.20,17.24,18.62,20.18,22.14,23.05,21.90,19.35,17.68,17.51,17.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/207/207-out.sql,18.70,18.35,18.31,19.60,20.60,21.92,22.85,21.73,19.63,18.61,18.71,18.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/208/208-out.sql,18.58,18.26,18.23,19.47,20.54,22.02,22.90,21.75,19.54,18.49,18.59,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/209/209-out.sql,17.07,16.84,16.90,18.27,19.97,22.04,22.97,21.82,19.19,17.35,17.14,16.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/210/210-out.sql,18.84,18.57,18.61,20.03,21.52,23.02,23.52,22.55,20.45,18.99,18.87,18.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/211/211-out.sql,18.74,18.16,17.93,19.59,19.97,19.95,20.91,20.02,18.63,18.29,18.74,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/212/212-out.sql,19.26,18.81,18.70,20.09,20.79,21.46,22.36,21.40,19.71,19.01,19.26,18.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/213/213-out.sql,18.73,18.17,17.96,19.56,19.98,20.09,21.07,20.18,18.72,18.33,18.73,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/214/214-out.sql,18.82,18.34,18.20,19.63,20.24,20.84,21.85,20.89,19.19,18.54,18.82,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/215/215-out.sql,18.29,17.85,17.73,19.10,19.76,20.60,21.75,20.64,18.79,18.08,18.30,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/216/216-out.sql,17.05,16.81,16.84,18.12,19.67,21.75,22.80,21.60,18.90,17.22,17.11,16.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/217/217-out.sql,18.38,18.10,18.12,19.41,20.79,22.48,23.20,22.10,19.77,18.41,18.40,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/218/218-out.sql,17.32,16.95,16.85,18.15,18.94,20.24,21.62,20.33,18.15,17.23,17.36,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/219/219-out.sql,16.66,16.24,16.10,17.50,18.15,19.20,20.60,19.42,17.42,16.56,16.71,16.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/220/220-out.sql,19.47,19.17,19.19,20.61,21.90,23.15,23.56,22.61,20.78,19.52,19.48,19.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/221/221-out.sql,18.22,17.91,17.89,19.18,20.34,21.94,22.90,21.73,19.42,18.21,18.24,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/222/222-out.sql,18.53,18.04,17.89,19.34,19.88,20.42,21.47,20.45,18.77,18.22,18.54,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/223/223-out.sql,19.59,19.28,19.29,20.65,21.91,23.13,23.54,22.60,20.76,19.57,19.59,19.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/224/224-out.sql,17.62,17.23,17.13,18.48,19.29,20.51,21.81,20.60,18.48,17.53,17.65,17.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/225/225-out.sql,18.77,18.21,17.99,19.60,20.02,20.10,21.08,20.20,18.75,18.36,18.77,18.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/226/226-out.sql,18.68,18.26,18.16,19.52,20.27,21.17,22.22,21.15,19.28,18.49,18.69,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/227/227-out.sql,18.61,18.34,18.38,19.68,21.20,22.86,23.41,22.38,20.06,18.65,18.63,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/228/228-out.sql,18.24,17.99,18.02,19.28,20.84,22.61,23.27,22.22,19.75,18.29,18.27,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/229/229-out.sql,17.85,17.38,17.22,18.67,19.23,19.90,21.07,20.02,18.26,17.62,17.87,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/230/230-out.sql,18.25,17.96,17.96,19.31,20.61,22.26,23.09,22.00,19.70,18.33,18.28,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/231/231-out.sql,18.72,18.26,18.14,19.52,20.15,20.88,21.90,20.86,19.10,18.45,18.72,18.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/232/232-out.sql,17.20,16.76,16.61,18.03,18.60,19.44,20.71,19.55,17.69,17.00,17.24,16.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/233/233-out.sql,17.06,16.62,16.47,17.89,18.50,19.40,20.74,19.59,17.68,16.91,17.10,16.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/234/234-out.sql,18.92,18.43,18.28,19.72,20.24,20.71,21.68,20.69,19.07,18.58,18.92,18.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/235/235-out.sql,19.20,18.88,18.88,20.19,21.39,22.75,23.34,22.31,20.28,19.13,19.20,18.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/236/236-out.sql,18.30,17.88,17.77,19.13,19.85,20.81,21.96,20.84,18.91,18.12,18.31,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/237/237-out.sql,17.44,17.19,17.24,18.58,20.18,22.16,23.04,21.93,19.35,17.65,17.49,17.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/238/238-out.sql,18.07,17.72,17.66,18.94,19.87,21.24,22.39,21.19,18.98,17.99,18.09,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/239/239-out.sql,18.90,18.37,18.18,19.71,20.18,20.48,21.45,20.53,18.99,18.53,18.89,18.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/240/240-out.sql,18.40,17.84,17.61,19.24,19.63,19.67,20.65,19.75,18.33,17.98,18.41,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/241/241-out.sql,19.15,18.82,18.78,19.97,20.92,22.21,22.97,21.84,19.75,18.95,19.16,18.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/242/242-out.sql,17.65,17.42,17.48,18.89,20.62,22.52,23.24,22.20,19.71,17.92,17.71,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/243/243-out.sql,16.98,16.79,16.87,18.11,20.04,22.18,23.03,21.87,19.09,17.18,17.05,16.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/244/244-out.sql,17.45,17.10,17.03,18.29,19.14,20.60,21.91,20.59,18.31,17.36,17.49,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/245/245-out.sql,18.45,17.96,17.79,19.25,19.73,20.18,21.20,20.17,18.57,18.11,18.46,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/246/246-out.sql,19.16,18.57,18.34,20.00,20.41,20.42,21.36,20.51,19.10,18.71,19.15,18.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/247/247-out.sql,18.17,17.79,17.70,18.98,19.73,20.86,22.05,20.82,18.77,18.00,18.19,17.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/248/248-out.sql,16.63,16.24,16.13,17.48,18.23,19.55,21.03,19.74,17.58,16.59,16.68,16.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/249/249-out.sql,18.42,18.11,18.09,19.38,20.55,22.09,22.98,21.86,19.61,18.41,18.44,18.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/250/250-out.sql,17.08,16.81,16.82,18.06,19.37,21.35,22.55,21.27,18.62,17.18,17.14,16.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/251/251-out.sql,18.62,18.09,17.90,19.42,19.86,20.12,21.10,20.13,18.63,18.23,18.62,18.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/252/252-out.sql,17.19,16.82,16.73,18.05,18.89,20.25,21.64,20.38,18.17,17.15,17.23,16.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/253/253-out.sql,17.10,16.80,16.76,18.03,19.13,20.91,22.24,20.95,18.43,17.15,17.15,16.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/254/254-out.sql,19.76,19.45,19.44,20.70,21.84,23.02,23.45,22.50,20.64,19.63,19.76,19.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/255/255-out.sql,17.06,16.70,16.63,17.97,18.90,20.41,21.83,20.57,18.26,17.09,17.10,16.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/256/256-out.sql,19.36,19.01,18.97,20.16,21.04,22.21,22.96,21.85,19.87,19.13,19.36,19.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/257/257-out.sql,17.69,17.19,17.01,18.52,18.99,19.46,20.58,19.56,17.91,17.39,17.72,17.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/258/258-out.sql,19.13,18.67,18.54,19.92,20.50,21.10,22.03,21.02,19.35,18.81,19.13,18.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/259/259-out.sql,18.14,17.70,17.58,18.94,19.58,20.43,21.59,20.46,18.59,17.92,18.15,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/260/260-out.sql,17.55,17.14,17.03,18.35,19.01,20.07,21.38,20.11,18.10,17.37,17.58,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/261/261-out.sql,17.59,17.11,16.95,18.43,19.03,19.78,21.02,19.98,18.16,17.40,17.61,17.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/262/262-out.sql,18.49,18.22,18.23,19.44,20.79,22.50,23.18,22.09,19.68,18.44,18.51,18.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/263/263-out.sql,17.60,17.23,17.15,18.50,19.39,20.74,22.02,20.80,18.62,17.56,17.63,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/264/264-out.sql,19.50,19.18,19.16,20.47,21.61,22.82,23.35,22.41,20.52,19.43,19.50,19.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/265/265-out.sql,19.36,18.91,18.80,20.14,20.75,21.39,22.27,21.25,19.56,19.03,19.36,19.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/266/266-out.sql,16.57,16.17,16.05,17.43,18.18,19.46,20.95,19.69,17.55,16.54,16.62,16.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/267/267-out.sql,19.27,18.82,18.69,20.05,20.65,21.23,22.14,21.15,19.49,18.95,19.26,18.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/268/268-out.sql,18.19,17.95,17.99,19.17,20.74,22.55,23.21,22.15,19.60,18.19,18.22,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/269/269-out.sql,17.87,17.36,17.16,18.70,19.14,19.48,20.56,19.59,18.02,17.55,17.89,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/270/270-out.sql,19.26,18.97,18.99,20.31,21.67,23.07,23.51,22.55,20.51,19.25,19.27,19.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/271/271-out.sql,19.05,18.43,18.18,19.91,20.28,20.10,21.03,20.21,18.87,18.56,19.04,18.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/272/272-out.sql,18.90,18.53,18.46,19.73,20.56,21.68,22.62,21.49,19.51,18.71,18.91,18.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/273/273-out.sql,16.82,16.41,16.27,17.69,18.40,19.54,20.97,19.78,17.73,16.77,16.87,16.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/274/274-out.sql,17.54,17.06,16.90,18.38,18.97,19.70,20.95,19.91,18.09,17.36,17.57,17.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/275/275-out.sql,17.67,17.24,17.12,18.49,19.18,20.17,21.45,20.27,18.31,17.51,17.70,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/276/276-out.sql,18.10,17.81,17.81,19.03,20.23,21.95,22.89,21.67,19.24,18.06,18.13,17.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/277/277-out.sql,17.57,17.11,16.94,18.38,18.90,19.58,20.77,19.67,17.90,17.32,17.60,17.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/278/278-out.sql,17.05,16.76,16.75,18.11,19.39,21.28,22.53,21.29,18.77,17.24,17.10,16.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/279/279-out.sql,17.65,17.25,17.15,18.49,19.25,20.42,21.72,20.50,18.42,17.53,17.68,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/280/280-out.sql,18.15,17.90,17.95,19.33,20.97,22.70,23.33,22.33,19.95,18.33,18.18,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/281/281-out.sql,18.59,18.02,17.79,19.43,19.83,19.88,20.88,20.00,18.57,18.18,18.59,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/282/282-out.sql,17.70,17.39,17.36,18.57,19.61,21.25,22.44,21.16,18.73,17.65,17.74,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/283/283-out.sql,19.42,19.03,18.96,20.26,21.10,22.04,22.84,21.82,20.03,19.22,19.42,19.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/284/284-out.sql,18.12,17.73,17.64,18.98,19.79,20.93,22.10,20.93,18.90,17.99,18.15,17.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/285/285-out.sql,18.89,18.28,18.04,19.74,20.11,19.99,20.93,20.09,18.73,18.41,18.88,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/286/286-out.sql,17.88,17.56,17.54,18.84,19.96,21.60,22.69,21.46,19.12,17.89,17.91,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/287/287-out.sql,17.03,16.60,16.47,17.86,18.48,19.47,20.83,19.60,17.64,16.87,17.08,16.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/288/288-out.sql,18.05,17.58,17.43,18.85,19.40,20.08,21.21,20.10,18.35,17.77,18.07,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/289/289-out.sql,18.11,17.89,17.96,19.20,21.04,22.88,23.38,22.40,19.85,18.19,18.15,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/290/290-out.sql,18.85,18.49,18.44,19.79,20.79,22.02,22.89,21.80,19.85,18.79,18.86,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/291/291-out.sql,17.85,17.35,17.16,18.69,19.20,19.71,20.86,19.89,18.20,17.59,17.87,17.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/292/292-out.sql,17.57,17.26,17.23,18.55,19.69,21.36,22.55,21.33,18.94,17.64,17.61,17.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/293/293-out.sql,17.66,17.23,17.11,18.49,19.16,20.15,21.41,20.23,18.28,17.49,17.69,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/294/294-out.sql,16.75,16.33,16.20,17.58,18.22,19.32,20.73,19.46,17.44,16.62,16.80,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/295/295-out.sql,17.41,17.03,16.94,18.25,19.03,20.30,21.65,20.38,18.23,17.31,17.45,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/296/296-out.sql,17.95,17.51,17.38,18.76,19.41,20.28,21.47,20.35,18.47,17.75,17.97,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/297/297-out.sql,17.35,16.91,16.78,18.18,18.84,19.84,21.15,19.97,18.01,17.20,17.38,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/298/298-out.sql,19.10,18.74,18.69,19.92,20.78,21.95,22.79,21.67,19.68,18.89,19.10,18.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/299/299-out.sql,17.70,17.38,17.35,18.55,19.55,21.21,22.42,21.09,18.63,17.61,17.73,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/300/300-out.sql,16.97,16.77,16.88,18.32,20.27,22.31,23.14,22.05,19.48,17.40,17.05,16.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/301/301-out.sql,19.61,19.24,19.19,20.45,21.33,22.31,23.01,21.99,20.19,19.39,19.61,19.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/302/302-out.sql,18.50,17.97,17.79,19.32,19.82,20.21,21.26,20.31,18.70,18.17,18.50,18.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/303/303-out.sql,17.03,16.83,16.94,18.35,20.37,22.40,23.18,22.11,19.50,17.41,17.11,16.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/304/304-out.sql,16.66,16.24,16.10,17.54,18.24,19.33,20.77,19.61,17.59,16.62,16.72,16.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/305/305-out.sql,18.29,17.99,17.99,19.22,20.43,22.10,22.99,21.80,19.42,18.25,18.31,18.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/306/306-out.sql,18.81,18.28,18.09,19.63,20.11,20.41,21.41,20.50,18.95,18.46,18.81,18.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/307/307-out.sql,17.35,16.93,16.81,18.16,18.79,19.83,21.14,19.87,17.90,17.17,17.38,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/308/308-out.sql,17.03,16.63,16.52,17.89,18.66,19.89,21.31,20.10,17.98,16.99,17.07,16.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/309/309-out.sql,17.57,17.19,17.10,18.42,19.23,20.50,21.82,20.57,18.42,17.48,17.60,17.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/310/310-out.sql,17.86,17.64,17.71,18.97,20.79,22.68,23.30,22.27,19.69,17.98,17.91,17.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/311/311-out.sql,18.22,18.01,18.14,19.62,21.58,23.24,23.64,22.69,20.47,18.56,18.28,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/312/312-out.sql,16.89,16.59,16.56,17.81,18.89,20.71,22.11,20.77,18.22,16.94,16.95,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/313/313-out.sql,18.80,18.27,18.10,19.62,20.16,20.58,21.58,20.69,19.07,18.49,18.79,18.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/314/314-out.sql,18.94,18.37,18.16,19.78,20.23,20.38,21.35,20.49,19.00,18.55,18.93,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/315/315-out.sql,17.09,16.89,16.97,18.21,20.15,22.29,23.09,21.91,19.10,17.23,17.14,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/316/316-out.sql,18.17,17.80,17.73,19.05,19.93,21.15,22.31,21.15,19.07,18.09,18.20,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/317/317-out.sql,17.49,17.02,16.86,18.32,18.90,19.65,20.91,19.83,18.00,17.29,17.51,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/318/318-out.sql,19.11,18.75,18.70,19.98,20.90,22.06,22.88,21.80,19.85,18.95,19.12,18.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/319/319-out.sql,18.18,17.68,17.51,19.00,19.52,20.03,21.12,20.11,18.44,17.88,18.19,17.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/320/320-out.sql,18.72,18.47,18.51,19.70,21.22,22.88,23.38,22.39,20.00,18.69,18.74,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/321/321-out.sql,16.86,16.62,16.65,17.93,19.44,21.56,22.70,21.44,18.71,17.03,16.92,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/322/322-out.sql,18.27,17.92,17.85,19.08,19.89,21.17,22.31,21.06,18.90,18.11,18.29,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/323/323-out.sql,17.11,16.93,17.07,18.47,20.77,22.78,23.37,22.37,19.74,17.46,17.18,16.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/324/324-out.sql,17.31,16.86,16.71,18.16,18.78,19.64,20.94,19.83,17.94,17.16,17.35,17.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/325/325-out.sql,18.39,17.86,17.67,19.21,19.67,20.02,21.06,20.06,18.49,18.03,18.39,18.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/326/326-out.sql,18.62,18.12,17.96,19.43,19.98,20.51,21.55,20.56,18.89,18.32,18.62,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/327/327-out.sql,16.72,16.35,16.25,17.60,18.43,19.85,21.32,20.04,17.81,16.72,16.78,16.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/328/328-out.sql,18.82,18.33,18.17,19.61,20.12,20.57,21.55,20.55,18.94,18.47,18.82,18.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/329/329-out.sql,19.09,18.63,18.51,19.89,20.51,21.15,22.12,21.12,19.41,18.81,19.09,18.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/330/330-out.sql,19.15,18.69,18.57,19.94,20.57,21.22,22.17,21.17,19.47,18.86,19.14,18.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/331/331-out.sql,17.30,17.03,17.03,18.23,19.50,21.45,22.61,21.30,18.64,17.32,17.35,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/332/332-out.sql,18.19,17.85,17.79,19.01,19.88,21.24,22.38,21.13,18.92,18.05,18.21,17.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/333/333-out.sql,17.61,17.29,17.26,18.61,19.74,21.38,22.56,21.35,19.00,17.70,17.65,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/334/334-out.sql,18.34,17.85,17.68,19.15,19.69,20.23,21.33,20.33,18.64,18.06,18.35,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/335/335-out.sql,17.08,16.91,17.10,18.61,20.90,22.84,23.44,22.44,19.93,17.58,17.18,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/336/336-out.sql,17.56,17.24,17.21,18.50,19.60,21.27,22.47,21.23,18.83,17.59,17.60,17.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/337/337-out.sql,17.79,17.43,17.38,18.72,19.69,21.13,22.34,21.13,18.91,17.78,17.82,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/338/338-out.sql,19.22,18.72,18.57,20.04,20.64,21.11,22.04,21.14,19.53,18.92,19.21,18.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/339/339-out.sql,19.09,18.60,18.44,19.89,20.43,20.87,21.82,20.87,19.27,18.75,19.08,18.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/340/340-out.sql,17.47,17.07,16.97,18.29,19.02,20.19,21.51,20.25,18.17,17.33,17.50,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/341/341-out.sql,18.68,18.11,17.89,19.51,19.91,20.00,20.98,20.08,18.63,18.26,18.67,18.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/342/342-out.sql,17.07,16.74,16.68,17.92,18.83,20.41,21.80,20.47,18.10,17.04,17.12,16.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/343/343-out.sql,17.30,17.02,17.00,18.20,19.33,21.17,22.41,21.08,18.52,17.30,17.35,17.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/344/344-out.sql,19.06,18.65,18.55,19.89,20.66,21.53,22.47,21.44,19.63,18.85,19.06,18.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/345/345-out.sql,18.88,18.32,18.12,19.71,20.18,20.38,21.37,20.52,19.01,18.52,18.87,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/346/346-out.sql,18.56,18.08,17.93,19.35,19.87,20.40,21.44,20.37,18.72,18.23,18.57,18.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/347/347-out.sql,17.69,17.38,17.36,18.69,19.84,21.51,22.64,21.41,19.05,17.75,17.73,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/348/348-out.sql,17.88,17.42,17.27,18.69,19.29,20.05,21.24,20.17,18.35,17.66,17.90,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/349/349-out.sql,17.94,17.44,17.26,18.76,19.26,19.75,20.87,19.85,18.19,17.65,17.96,17.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/350/350-out.sql,17.52,17.31,17.39,18.73,20.64,22.61,23.28,22.20,19.59,17.72,17.57,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/351/351-out.sql,17.87,17.52,17.46,18.73,19.64,21.04,22.25,21.01,18.79,17.79,17.90,17.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/352/352-out.sql,18.41,18.02,17.93,19.24,20.02,21.10,22.22,21.06,19.07,18.25,18.43,18.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/353/353-out.sql,18.68,18.18,18.01,19.49,20.01,20.48,21.50,20.53,18.89,18.36,18.68,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/354/354-out.sql,18.83,18.49,18.45,19.70,20.68,22.02,22.89,21.76,19.64,18.69,18.84,18.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/355/355-out.sql,18.41,17.85,17.62,19.24,19.63,19.70,20.68,19.78,18.35,18.00,18.41,18.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/356/356-out.sql,19.21,18.78,18.67,20.00,20.66,21.39,22.32,21.28,19.54,18.93,19.21,18.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/357/357-out.sql,18.44,17.95,17.79,19.26,19.81,20.38,21.45,20.44,18.74,18.15,18.45,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/358/358-out.sql,18.75,18.21,18.01,19.57,20.02,20.27,21.25,20.32,18.80,18.36,18.75,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/359/359-out.sql,17.94,17.70,17.77,19.20,20.88,22.69,23.36,22.30,19.90,18.19,17.99,17.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/360/360-out.sql,17.25,16.91,16.87,18.20,19.23,20.85,22.18,20.92,18.55,17.31,17.30,17.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/361/361-out.sql,17.74,17.49,17.53,18.76,20.33,22.30,23.09,21.95,19.30,17.79,17.78,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/362/362-out.sql,16.94,16.54,16.43,17.82,18.62,19.88,21.32,20.11,17.97,16.93,16.99,16.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/363/363-out.sql,17.82,17.57,17.60,18.90,20.42,22.32,23.13,22.02,19.49,17.94,17.86,17.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/364/364-out.sql,19.03,18.45,18.22,19.86,20.25,20.21,21.12,20.24,18.87,18.56,19.02,18.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/365/365-out.sql,18.50,18.07,17.97,19.32,20.03,20.94,22.03,20.93,19.04,18.29,18.51,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/366/366-out.sql,16.60,16.20,16.08,17.45,18.17,19.37,20.84,19.62,17.53,16.56,16.66,16.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/367/367-out.sql,16.69,16.32,16.21,17.52,18.26,19.58,21.05,19.73,17.55,16.62,16.75,16.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/368/368-out.sql,19.25,18.87,18.81,20.15,21.07,22.10,22.91,21.88,20.05,19.11,19.25,18.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/369/369-out.sql,18.84,18.47,18.41,19.71,20.60,21.74,22.68,21.57,19.60,18.70,18.85,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/370/370-out.sql,18.79,18.52,18.57,19.99,21.50,23.03,23.51,22.54,20.40,18.93,18.81,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/371/371-out.sql,18.36,17.86,17.69,19.17,19.71,20.22,21.30,20.31,18.64,18.07,18.37,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/372/372-out.sql,16.91,16.53,16.43,17.73,18.46,19.76,21.19,19.83,17.66,16.80,16.96,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/373/373-out.sql,18.24,17.98,18.01,19.30,20.78,22.54,23.24,22.13,19.72,18.30,18.27,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/374/374-out.sql,17.50,17.22,17.21,18.47,19.71,21.53,22.65,21.42,18.91,17.56,17.54,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/375/375-out.sql,18.56,18.05,17.88,19.37,19.85,20.25,21.27,20.27,18.68,18.21,18.57,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/376/376-out.sql,17.48,17.09,16.98,18.30,19.03,20.18,21.50,20.26,18.19,17.35,17.52,17.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/377/377-out.sql,18.86,18.47,18.40,19.66,20.43,21.48,22.49,21.34,19.37,18.64,18.87,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/378/378-out.sql,17.82,17.57,17.64,19.05,20.73,22.58,23.29,22.24,19.78,18.06,17.87,17.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/379/379-out.sql,18.97,18.36,18.12,19.82,20.20,20.08,21.02,20.17,18.81,18.49,18.96,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/380/380-out.sql,16.70,16.33,16.24,17.57,18.41,19.84,21.33,20.05,17.80,16.70,16.75,16.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/381/381-out.sql,17.40,16.97,16.83,18.23,18.90,19.88,21.19,20.03,18.07,17.26,17.43,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/382/382-out.sql,17.21,16.99,17.06,18.35,20.15,22.23,23.08,21.92,19.22,17.40,17.27,17.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/383/383-out.sql,17.96,17.59,17.53,18.86,19.77,21.10,22.30,21.09,18.94,17.90,17.99,17.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/384/384-out.sql,18.85,18.32,18.14,19.68,20.21,20.58,21.57,20.68,19.09,18.52,18.85,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/385/385-out.sql,18.09,17.63,17.48,18.90,19.45,20.12,21.24,20.15,18.40,17.82,18.11,17.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/386/386-out.sql,18.03,17.66,17.58,18.87,19.70,20.97,22.18,20.96,18.81,17.91,18.05,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/387/387-out.sql,18.26,17.85,17.74,19.05,19.72,20.68,21.83,20.62,18.69,18.02,18.27,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/388/388-out.sql,19.13,18.68,18.57,19.97,20.70,21.42,22.36,21.37,19.66,18.90,19.13,18.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/389/389-out.sql,17.68,17.35,17.29,18.54,19.47,20.94,22.20,20.94,18.64,17.62,17.72,17.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/390/390-out.sql,16.90,16.47,16.34,17.73,18.39,19.45,20.85,19.63,17.63,16.78,16.94,16.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/391/391-out.sql,18.04,17.51,17.30,18.87,19.29,19.52,20.57,19.63,18.11,17.69,18.06,17.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/392/392-out.sql,18.79,18.39,18.30,19.65,20.47,21.46,22.46,21.38,19.51,18.64,18.80,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/393/393-out.sql,18.75,18.48,18.52,19.90,21.41,22.98,23.48,22.50,20.30,18.85,18.77,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/394/394-out.sql,19.63,19.28,19.24,20.52,21.51,22.57,23.20,22.20,20.39,19.47,19.63,19.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/395/395-out.sql,19.17,18.83,18.79,20.14,21.20,22.40,23.12,22.10,20.21,19.12,19.18,18.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/396/396-out.sql,18.03,17.71,17.69,18.96,20.05,21.64,22.69,21.48,19.16,18.01,18.06,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/397/397-out.sql,16.93,16.63,16.59,17.81,18.84,20.63,22.02,20.66,18.12,16.94,16.99,16.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/398/398-out.sql,16.93,16.49,16.33,17.76,18.38,19.30,20.65,19.52,17.60,16.80,16.97,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/399/399-out.sql,16.89,16.57,16.53,17.81,18.85,20.58,21.99,20.68,18.21,16.94,16.94,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/400/400-out.sql,18.66,18.20,18.07,19.44,20.02,20.69,21.73,20.64,18.90,18.36,18.66,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/401/401-out.sql,18.34,17.79,17.58,19.19,19.65,19.91,20.98,20.09,18.52,18.00,18.35,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/402/402-out.sql,18.75,18.27,18.13,19.56,20.16,20.77,21.80,20.81,19.11,18.47,18.75,18.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/403/403-out.sql,18.23,17.73,17.56,19.06,19.60,20.13,21.23,20.27,18.58,17.97,18.24,17.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/404/404-out.sql,17.72,17.30,17.18,18.57,19.30,20.35,21.60,20.46,18.48,17.60,17.74,17.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/405/405-out.sql,16.67,16.27,16.14,17.54,18.26,19.47,20.93,19.69,17.60,16.63,16.73,16.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/406/406-out.sql,17.36,16.89,16.71,18.20,18.77,19.48,20.73,19.71,17.91,17.18,17.39,17.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/407/407-out.sql,19.23,18.75,18.61,20.02,20.57,21.04,21.96,20.99,19.39,18.89,19.22,18.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/408/408-out.sql,17.85,17.40,17.25,18.67,19.31,20.15,21.36,20.28,18.40,17.66,17.87,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/409/409-out.sql,17.31,16.85,16.70,18.14,18.71,19.51,20.77,19.65,17.81,17.11,17.35,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/410/410-out.sql,16.79,16.52,16.51,17.70,18.91,20.91,22.24,20.88,18.18,16.83,16.85,16.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/411/411-out.sql,18.34,17.83,17.65,19.16,19.64,20.04,21.08,20.09,18.50,18.01,18.35,17.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/412/412-out.sql,19.33,18.82,18.66,20.14,20.69,21.07,21.97,21.10,19.53,18.99,19.32,18.99
