File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/413/413-out.sql,17.83,17.57,17.59,18.79,20.16,22.06,22.94,21.74,19.15,17.83,17.87,17.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/414/414-out.sql,18.87,18.58,18.57,19.75,20.89,22.38,23.11,22.00,19.76,18.76,18.89,18.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/415/415-out.sql,18.95,18.43,18.25,19.76,20.27,20.64,21.61,20.68,19.10,18.59,18.94,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/416/416-out.sql,18.12,17.84,17.85,19.05,20.34,22.12,22.99,21.79,19.29,18.08,18.15,17.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/417/417-out.sql,18.18,17.82,17.76,19.02,19.90,21.24,22.38,21.13,18.95,18.04,18.20,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/418/418-out.sql,17.94,17.52,17.42,18.79,19.54,20.57,21.80,20.66,18.67,17.81,17.97,17.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/419/419-out.sql,19.00,18.65,18.61,19.97,21.03,22.25,23.05,22.00,20.07,18.96,19.01,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/420/420-out.sql,18.30,17.90,17.81,19.17,19.99,21.08,22.23,21.10,19.11,18.19,18.32,18.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/421/421-out.sql,17.33,16.99,16.93,18.24,19.23,20.77,22.11,20.86,18.53,17.35,17.37,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/422/422-out.sql,17.65,17.26,17.16,18.47,19.19,20.36,21.67,20.39,18.30,17.50,17.68,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/423/423-out.sql,17.29,16.93,16.86,18.17,19.07,20.53,21.89,20.62,18.34,17.26,17.33,17.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/424/424-out.sql,19.68,19.34,19.31,20.53,21.50,22.59,23.19,22.16,20.30,19.47,19.68,19.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/425/425-out.sql,18.32,18.02,18.02,19.30,20.53,22.16,23.00,21.89,19.58,18.33,18.34,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/426/426-out.sql,19.06,18.59,18.46,19.89,20.54,21.14,22.11,21.17,19.48,18.80,19.06,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/427/427-out.sql,17.14,16.71,16.57,17.99,18.67,19.68,21.04,19.88,17.91,17.03,17.18,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/428/428-out.sql,18.11,17.69,17.59,18.95,19.71,20.76,21.94,20.79,18.82,17.96,18.13,17.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/429/429-out.sql,19.34,19.01,18.99,20.33,21.45,22.68,23.31,22.30,20.40,19.28,19.35,19.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/430/430-out.sql,18.32,17.78,17.57,19.14,19.59,19.86,20.92,19.97,18.43,17.97,18.32,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/431/431-out.sql,18.68,18.36,18.32,19.52,20.50,21.91,22.81,21.63,19.43,18.53,18.70,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/432/432-out.sql,17.13,16.87,16.88,18.08,19.42,21.45,22.61,21.30,18.59,17.17,17.18,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/433/433-out.sql,19.10,18.54,18.34,19.93,20.41,20.60,21.56,20.71,19.22,18.73,19.09,18.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/434/434-out.sql,19.39,18.98,18.89,20.18,20.88,21.71,22.54,21.49,19.72,19.10,19.39,19.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/435/435-out.sql,16.65,16.24,16.11,17.53,18.25,19.41,20.86,19.67,17.61,16.62,16.71,16.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/436/436-out.sql,17.54,17.27,17.30,18.64,20.10,22.00,22.97,21.83,19.32,17.73,17.59,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/437/437-out.sql,18.11,17.60,17.42,18.94,19.44,19.92,21.04,20.04,18.38,17.81,18.12,17.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/438/438-out.sql,19.45,19.00,18.89,20.23,20.84,21.45,22.30,21.31,19.65,19.11,19.44,19.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/439/439-out.sql,16.93,16.65,16.65,17.88,19.10,21.06,22.35,21.01,18.38,17.00,16.99,16.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/440/440-out.sql,17.70,17.21,17.02,18.53,19.04,19.59,20.75,19.73,18.03,17.44,17.73,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/441/441-out.sql,18.20,17.82,17.75,19.11,20.02,21.25,22.38,21.22,19.17,18.14,18.22,17.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/442/442-out.sql,17.15,16.83,16.79,18.08,19.13,20.81,22.17,20.89,18.45,17.20,17.20,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/443/443-out.sql,19.08,18.56,18.38,19.88,20.35,20.62,21.54,20.62,19.12,18.70,19.07,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/444/444-out.sql,17.49,17.07,16.96,18.35,19.10,20.22,21.54,20.34,18.30,17.38,17.52,17.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/445/445-out.sql,18.86,18.34,18.16,19.66,20.15,20.49,21.46,20.52,18.97,18.50,18.85,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/446/446-out.sql,18.28,17.74,17.54,19.10,19.53,19.78,20.81,19.87,18.35,17.92,18.28,17.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/447/447-out.sql,18.30,17.75,17.54,19.12,19.55,19.73,20.76,19.84,18.34,17.92,18.30,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/448/448-out.sql,19.02,18.42,18.18,19.87,20.27,20.21,21.18,20.36,18.97,18.59,19.01,18.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/449/449-out.sql,19.06,18.51,18.30,19.88,20.34,20.52,21.48,20.61,19.12,18.67,19.05,18.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/450/450-out.sql,18.84,18.28,18.08,19.67,20.08,20.20,21.16,20.24,18.80,18.42,18.84,18.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/451/451-out.sql,16.89,16.58,16.54,17.77,18.79,20.58,21.98,20.61,18.09,16.90,16.94,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/452/452-out.sql,17.82,17.59,17.68,19.11,20.90,22.70,23.35,22.34,19.94,18.12,17.88,17.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/453/453-out.sql,19.29,18.81,18.67,20.07,20.59,21.02,21.91,20.94,19.37,18.93,19.29,18.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/454/454-out.sql,17.50,17.23,17.24,18.46,19.77,21.69,22.75,21.52,18.88,17.53,17.55,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/455/455-out.sql,17.29,16.98,16.95,18.22,19.33,21.08,22.36,21.09,18.59,17.32,17.33,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/456/456-out.sql,17.14,16.72,16.60,18.00,18.72,19.83,21.21,20.03,17.99,17.06,17.18,16.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/457/457-out.sql,18.25,17.87,17.79,19.15,20.04,21.22,22.35,21.20,19.19,18.19,18.27,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/458/458-out.sql,17.59,17.10,16.92,18.41,18.91,19.48,20.63,19.59,17.89,17.32,17.61,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/459/459-out.sql,17.58,17.31,17.34,18.75,20.20,22.06,22.99,21.85,19.40,17.81,17.63,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/460/460-out.sql,17.75,17.30,17.17,18.59,19.25,20.12,21.35,20.27,18.38,17.59,17.78,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/461/461-out.sql,19.05,18.67,18.59,19.86,20.63,21.63,22.56,21.44,19.54,18.82,19.06,18.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/462/462-out.sql,16.57,16.15,16.01,17.42,18.07,19.15,20.59,19.38,17.36,16.48,16.63,16.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/463/463-out.sql,18.77,18.40,18.34,19.60,20.48,21.69,22.66,21.51,19.46,18.60,18.78,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/464/464-out.sql,18.45,18.06,17.98,19.24,19.97,21.06,22.17,20.96,18.95,18.24,18.46,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/465/465-out.sql,16.64,16.21,16.07,17.50,18.16,19.20,20.61,19.46,17.47,16.57,16.70,16.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/466/466-out.sql,17.49,17.11,17.02,18.38,19.22,20.51,21.85,20.62,18.46,17.44,17.53,17.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/467/467-out.sql,18.51,18.07,17.95,19.30,19.93,20.72,21.79,20.69,18.87,18.25,18.52,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/468/468-out.sql,18.75,18.19,17.99,19.58,20.05,20.30,21.31,20.44,18.90,18.40,18.74,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/469/469-out.sql,17.55,17.27,17.27,18.52,19.80,21.65,22.72,21.50,18.96,17.60,17.59,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/470/470-out.sql,16.55,16.19,16.10,17.39,18.17,19.61,21.12,19.75,17.49,16.50,16.61,16.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/471/471-out.sql,18.37,18.00,17.93,19.25,20.12,21.35,22.43,21.27,19.20,18.25,18.39,18.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/472/472-out.sql,17.87,17.40,17.24,18.69,19.24,19.89,21.06,19.99,18.24,17.62,17.89,17.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/473/473-out.sql,17.42,17.20,17.27,18.53,20.33,22.35,23.12,22.01,19.33,17.57,17.47,17.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/474/474-out.sql,17.03,16.86,17.03,18.53,20.79,22.78,23.41,22.39,19.84,17.51,17.13,16.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/475/475-out.sql,18.80,18.24,18.03,19.63,20.06,20.21,21.18,20.28,18.80,18.39,18.79,18.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/476/476-out.sql,16.94,16.51,16.37,17.77,18.38,19.36,20.71,19.51,17.56,16.79,16.98,16.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/477/477-out.sql,18.28,18.00,17.99,19.19,20.40,22.09,22.97,21.81,19.37,18.23,18.31,18.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/478/478-out.sql,17.02,16.71,16.68,17.89,18.93,20.71,22.08,20.72,18.18,17.01,17.07,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/479/479-out.sql,19.27,18.80,18.67,20.06,20.65,21.20,22.11,21.14,19.49,18.95,19.26,18.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/480/480-out.sql,19.33,19.00,18.97,20.16,21.14,22.38,23.07,22.00,19.97,19.14,19.33,19.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/481/481-out.sql,18.76,18.29,18.15,19.56,20.09,20.66,21.66,20.60,18.94,18.43,18.77,18.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/482/482-out.sql,19.13,18.54,18.31,19.97,20.36,20.32,21.25,20.41,19.03,18.68,19.12,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/483/483-out.sql,18.68,18.34,18.31,19.66,20.75,22.12,22.98,21.89,19.83,18.67,18.69,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/484/484-out.sql,16.87,16.49,16.38,17.72,18.48,19.77,21.22,19.92,17.76,16.81,16.92,16.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/485/485-out.sql,19.28,18.93,18.90,20.20,21.22,22.40,23.10,22.07,20.17,19.17,19.28,19.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/486/486-out.sql,16.90,16.53,16.44,17.73,18.49,19.85,21.28,19.92,17.72,16.81,16.95,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/487/487-out.sql,17.20,16.73,16.57,18.05,18.61,19.38,20.64,19.57,17.74,17.02,17.24,16.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/488/488-out.sql,18.50,17.93,17.71,19.34,19.73,19.79,20.78,19.89,18.46,18.09,18.50,18.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/489/489-out.sql,18.77,18.48,18.48,19.74,20.98,22.53,23.21,22.12,19.90,18.72,18.79,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/490/490-out.sql,17.94,17.56,17.47,18.74,19.47,20.65,21.89,20.60,18.52,17.76,17.96,17.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/491/491-out.sql,18.14,17.78,17.71,19.02,19.92,21.21,22.37,21.20,19.06,18.07,18.16,17.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/492/492-out.sql,18.96,18.38,18.15,19.79,20.18,20.14,21.09,20.22,18.85,18.51,18.95,18.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/493/493-out.sql,18.07,17.76,17.73,18.92,19.93,21.55,22.60,21.32,18.93,17.96,18.10,17.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/494/494-out.sql,17.82,17.54,17.55,18.81,20.11,21.93,22.90,21.68,19.20,17.85,17.86,17.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/495/495-out.sql,18.54,18.28,18.33,19.72,21.29,22.93,23.47,22.48,20.20,18.68,18.57,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/496/496-out.sql,16.75,16.33,16.19,17.61,18.30,19.39,20.82,19.63,17.60,16.68,16.80,16.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/497/497-out.sql,18.81,18.22,17.97,19.65,20.02,19.86,20.78,19.95,18.62,18.34,18.81,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/498/498-out.sql,16.97,16.64,16.58,17.93,18.94,20.55,21.96,20.71,18.35,17.07,17.03,16.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/499/499-out.sql,17.83,17.59,17.62,18.86,20.40,22.31,23.10,21.97,19.38,17.89,17.87,17.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/500/500-out.sql,16.77,16.42,16.34,17.67,18.58,20.12,21.58,20.30,17.98,16.81,16.82,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/501/501-out.sql,18.11,17.60,17.43,18.95,19.48,20.01,21.13,20.15,18.46,17.84,18.13,17.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/502/502-out.sql,19.30,18.86,18.73,20.08,20.67,21.28,22.17,21.17,19.50,18.98,19.30,18.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/503/503-out.sql,16.81,16.42,16.31,17.63,18.32,19.51,20.94,19.63,17.54,16.70,16.86,16.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/504/504-out.sql,17.58,17.40,17.56,19.06,21.26,23.07,23.54,22.59,20.23,18.02,17.66,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/505/505-out.sql,17.47,17.18,17.18,18.50,19.78,21.61,22.71,21.48,19.02,17.59,17.51,17.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/506/506-out.sql,16.75,16.43,16.38,17.67,18.70,20.46,21.90,20.56,18.07,16.80,16.81,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/507/507-out.sql,18.05,17.78,17.78,18.98,20.26,22.04,22.95,21.76,19.26,18.03,18.09,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/508/508-out.sql,16.77,16.42,16.33,17.61,18.44,19.93,21.41,20.04,17.74,16.72,16.82,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/509/509-out.sql,18.72,18.27,18.14,19.52,20.15,20.86,21.90,20.87,19.10,18.46,18.72,18.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/510/510-out.sql,18.50,17.94,17.72,19.34,19.78,19.96,21.00,20.10,18.59,18.13,18.50,18.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/511/511-out.sql,18.38,18.02,17.97,19.27,20.22,21.53,22.60,21.42,19.31,18.30,18.40,18.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/512/512-out.sql,17.34,17.03,17.01,18.32,19.46,21.20,22.45,21.21,18.75,17.43,17.39,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/513/513-out.sql,18.91,18.54,18.48,19.73,20.56,21.72,22.65,21.50,19.48,18.70,18.91,18.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/514/514-out.sql,17.99,17.46,17.26,18.82,19.28,19.63,20.73,19.78,18.19,17.67,18.00,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/515/515-out.sql,18.43,18.07,18.00,19.24,20.05,21.30,22.38,21.13,19.02,18.24,18.45,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/516/516-out.sql,17.56,17.22,17.17,18.40,19.29,20.81,22.09,20.77,18.43,17.47,17.60,17.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/517/517-out.sql,18.67,18.35,18.33,19.69,20.84,22.25,23.07,22.00,19.91,18.70,18.69,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/518/518-out.sql,16.91,16.55,16.47,17.78,18.65,20.14,21.59,20.29,17.99,16.90,16.96,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/519/519-out.sql,18.64,18.13,17.96,19.46,19.99,20.43,21.46,20.52,18.89,18.33,18.65,18.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/520/520-out.sql,18.04,17.63,17.53,18.91,19.69,20.76,21.95,20.81,18.83,17.92,18.07,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/521/521-out.sql,19.09,18.57,18.41,19.92,20.47,20.88,21.81,20.93,19.33,18.76,19.08,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/522/522-out.sql,17.20,16.90,16.87,18.07,19.12,20.91,22.21,20.85,18.31,17.17,17.25,16.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/523/523-out.sql,18.11,17.71,17.61,18.96,19.72,20.77,21.96,20.81,18.83,17.97,18.13,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/524/524-out.sql,17.78,17.55,17.62,18.93,20.71,22.61,23.28,22.22,19.66,17.94,17.83,17.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/525/525-out.sql,17.26,16.95,16.91,18.18,19.25,20.97,22.27,20.98,18.51,17.28,17.30,17.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/526/526-out.sql,18.71,18.13,17.90,19.54,19.95,19.99,20.99,20.12,18.68,18.29,18.70,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/527/527-out.sql,18.49,18.01,17.86,19.31,19.89,20.50,21.56,20.58,18.87,18.23,18.50,18.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/528/528-out.sql,18.27,17.86,17.77,19.14,19.95,21.00,22.16,21.05,19.08,18.17,18.29,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/529/529-out.sql,18.29,17.83,17.68,19.10,19.67,20.36,21.46,20.38,18.62,18.02,18.30,17.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/530/530-out.sql,18.55,18.19,18.13,19.36,20.19,21.42,22.46,21.23,19.14,18.36,18.56,18.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/531/531-out.sql,19.16,18.88,18.91,20.21,21.64,23.09,23.49,22.56,20.46,19.16,19.17,18.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/532/532-out.sql,19.28,18.95,18.93,20.14,21.16,22.44,23.11,22.03,20.00,19.10,19.28,19.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/533/533-out.sql,18.55,17.99,17.79,19.39,19.87,20.15,21.20,20.30,18.74,18.21,18.54,18.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/534/534-out.sql,17.04,16.60,16.45,17.86,18.44,19.30,20.60,19.46,17.58,16.87,17.09,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/535/535-out.sql,17.59,17.16,17.03,18.44,19.14,20.14,21.42,20.28,18.31,17.46,17.62,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/536/536-out.sql,16.95,16.70,16.71,17.93,19.32,21.40,22.58,21.28,18.53,17.03,17.01,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/537/537-out.sql,18.94,18.54,18.45,19.73,20.43,21.33,22.32,21.19,19.32,18.68,18.95,18.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/538/538-out.sql,17.96,17.56,17.46,18.83,19.65,20.76,21.99,20.85,18.83,17.88,17.98,17.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/539/539-out.sql,16.84,16.43,16.31,17.70,18.44,19.64,21.06,19.83,17.75,16.78,16.89,16.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/540/540-out.sql,17.99,17.62,17.56,18.89,19.81,21.13,22.31,21.10,18.98,17.93,18.02,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/541/541-out.sql,18.74,18.42,18.40,19.68,20.80,22.24,23.05,21.96,19.80,18.69,18.76,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/542/542-out.sql,17.01,16.64,16.55,17.88,18.71,20.09,21.52,20.25,18.03,16.98,17.06,16.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/543/543-out.sql,17.21,16.89,16.85,18.17,19.24,20.95,22.27,20.99,18.56,17.27,17.26,16.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/544/544-out.sql,17.93,17.43,17.25,18.75,19.24,19.73,20.84,19.80,18.15,17.62,17.95,17.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/545/545-out.sql,17.61,17.31,17.29,18.52,19.66,21.42,22.56,21.28,18.79,17.59,17.65,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/546/546-out.sql,19.45,19.02,18.93,20.25,20.94,21.67,22.53,21.51,19.80,19.17,19.44,19.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/547/547-out.sql,18.89,18.48,18.38,19.71,20.46,21.36,22.35,21.29,19.44,18.68,18.90,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/548/548-out.sql,18.66,18.30,18.23,19.49,20.34,21.54,22.54,21.37,19.32,18.49,18.67,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/549/549-out.sql,17.34,17.01,16.96,18.31,19.38,21.00,22.30,21.08,18.72,17.43,17.38,17.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/550/550-out.sql,17.05,16.60,16.45,17.88,18.47,19.34,20.64,19.51,17.63,16.88,17.09,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/551/551-out.sql,16.98,16.75,16.78,17.96,19.50,21.63,22.71,21.46,18.66,17.07,17.04,16.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/552/552-out.sql,19.23,18.69,18.49,20.04,20.48,20.62,21.53,20.64,19.20,18.82,19.22,18.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/553/553-out.sql,19.11,18.63,18.48,19.90,20.45,20.94,21.89,20.91,19.28,18.78,19.11,18.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/554/554-out.sql,19.27,18.74,18.55,20.07,20.50,20.68,21.56,20.64,19.20,18.84,19.26,18.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/555/555-out.sql,19.67,19.34,19.32,20.64,21.75,22.87,23.39,22.44,20.64,19.58,19.67,19.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/556/556-out.sql,17.54,17.31,17.36,18.59,20.28,22.30,23.09,21.94,19.25,17.63,17.59,17.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/557/557-out.sql,16.66,16.33,16.27,17.56,18.52,20.23,21.70,20.34,17.90,16.69,16.72,16.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/558/558-out.sql,18.33,17.78,17.57,19.17,19.61,19.86,20.91,20.00,18.45,17.98,18.33,17.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/559/559-out.sql,17.23,17.01,17.06,18.35,20.05,22.12,23.02,21.85,19.16,17.41,17.29,17.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/560/560-out.sql,19.32,18.94,18.87,20.15,20.97,21.95,22.78,21.72,19.88,19.11,19.32,19.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/561/561-out.sql,17.07,16.86,16.92,18.19,20.00,22.14,23.02,21.84,19.07,17.25,17.13,16.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/562/562-out.sql,18.74,18.34,18.26,19.63,20.50,21.55,22.56,21.47,19.56,18.62,18.74,18.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/563/563-out.sql,18.04,17.56,17.40,18.85,19.38,19.99,21.11,20.04,18.33,17.76,18.06,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/564/564-out.sql,18.43,17.92,17.75,19.23,19.70,20.10,21.13,20.11,18.53,18.08,18.44,18.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/565/565-out.sql,18.95,18.37,18.15,19.77,20.18,20.23,21.19,20.31,18.89,18.52,18.94,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/566/566-out.sql,19.37,19.03,19.00,20.21,21.17,22.36,23.07,22.00,20.01,19.17,19.37,19.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/567/567-out.sql,18.74,18.35,18.27,19.54,20.29,21.31,22.33,21.17,19.23,18.51,18.75,18.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/568/568-out.sql,19.46,19.15,19.16,20.49,21.75,23.03,23.48,22.53,20.58,19.41,19.46,19.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/569/569-out.sql,18.98,18.51,18.37,19.78,20.36,20.92,21.87,20.89,19.23,18.67,18.98,18.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/570/570-out.sql,18.54,18.22,18.19,19.38,20.39,21.87,22.81,21.62,19.34,18.41,18.56,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/571/571-out.sql,17.43,17.08,17.01,18.32,19.22,20.66,21.98,20.73,18.48,17.40,17.47,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/572/572-out.sql,18.65,18.26,18.18,19.48,20.28,21.36,22.39,21.25,19.28,18.46,18.66,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/573/573-out.sql,18.58,18.19,18.11,19.43,20.25,21.37,22.42,21.28,19.28,18.42,18.59,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/574/574-out.sql,18.13,17.66,17.51,18.94,19.50,20.18,21.30,20.21,18.45,17.86,18.15,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/575/575-out.sql,17.73,17.24,17.08,18.58,19.16,19.85,21.07,20.04,18.24,17.52,17.75,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/576/576-out.sql,17.90,17.46,17.33,18.71,19.35,20.22,21.42,20.29,18.41,17.70,17.92,17.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/577/577-out.sql,16.69,16.37,16.32,17.60,18.62,20.38,21.84,20.50,18.02,16.75,16.74,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/578/578-out.sql,19.10,18.50,18.27,19.95,20.36,20.34,21.29,20.46,19.05,18.66,19.09,18.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/579/579-out.sql,18.21,17.91,17.90,19.18,20.39,22.05,22.95,21.78,19.45,18.21,18.23,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/580/580-out.sql,19.07,18.54,18.36,19.88,20.33,20.57,21.49,20.54,19.05,18.66,19.07,18.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/581/581-out.sql,18.32,17.83,17.67,19.14,19.71,20.32,21.42,20.40,18.67,18.04,18.33,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/582/582-out.sql,17.16,16.82,16.76,18.01,18.92,20.52,21.89,20.54,18.16,17.11,17.20,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/583/583-out.sql,16.93,16.54,16.43,17.77,18.50,19.76,21.18,19.88,17.74,16.84,16.98,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/584/584-out.sql,18.35,17.90,17.77,19.15,19.76,20.52,21.64,20.55,18.75,18.10,18.36,18.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/585/585-out.sql,19.01,18.73,18.74,19.92,21.20,22.72,23.30,22.27,20.02,18.91,19.03,18.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/586/586-out.sql,17.14,16.86,16.86,18.09,19.33,21.26,22.50,21.20,18.57,17.19,17.19,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/587/587-out.sql,18.91,18.54,18.47,19.71,20.49,21.60,22.54,21.39,19.40,18.69,18.92,18.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/588/588-out.sql,17.44,16.95,16.78,18.27,18.82,19.51,20.73,19.69,17.90,17.22,17.46,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/589/589-out.sql,18.08,17.67,17.56,18.91,19.65,20.70,21.90,20.73,18.74,17.92,18.10,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/590/590-out.sql,19.24,18.70,18.51,20.06,20.55,20.79,21.70,20.85,19.35,18.86,19.23,18.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/591/591-out.sql,17.36,17.00,16.92,18.20,19.03,20.44,21.79,20.48,18.23,17.27,17.40,17.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/592/592-out.sql,17.82,17.47,17.41,18.70,19.63,21.05,22.28,21.05,18.80,17.76,17.85,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/593/593-out.sql,17.04,16.71,16.64,17.88,18.74,20.30,21.72,20.33,17.96,16.98,17.09,16.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/594/594-out.sql,18.94,18.53,18.43,19.72,20.39,21.24,22.23,21.10,19.27,18.66,18.94,18.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/595/595-out.sql,18.82,18.48,18.44,19.72,20.74,22.07,22.93,21.80,19.72,18.71,18.83,18.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/596/596-out.sql,17.84,17.35,17.18,18.69,19.27,19.93,21.12,20.11,18.33,17.62,17.86,17.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/597/597-out.sql,18.07,17.60,17.44,18.90,19.51,20.22,21.38,20.37,18.58,17.86,18.09,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/598/598-out.sql,17.52,17.19,17.14,18.46,19.49,21.06,22.34,21.11,18.77,17.56,17.56,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/599/599-out.sql,17.58,17.25,17.20,18.47,19.45,21.00,22.26,20.97,18.63,17.54,17.62,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/600/600-out.sql,18.16,17.67,17.51,18.96,19.49,20.05,21.15,20.11,18.42,17.87,18.17,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/601/601-out.sql,17.65,17.34,17.31,18.52,19.59,21.26,22.46,21.19,18.72,17.61,17.69,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/602/602-out.sql,17.51,17.20,17.15,18.37,19.36,21.00,22.27,20.97,18.53,17.46,17.55,17.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/603/603-out.sql,19.11,18.73,18.66,19.96,20.82,21.87,22.74,21.65,19.76,18.92,19.11,18.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/604/604-out.sql,18.36,18.10,18.13,19.54,21.05,22.71,23.36,22.35,20.05,18.53,18.39,18.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/605/605-out.sql,18.81,18.44,18.38,19.66,20.52,21.69,22.63,21.49,19.49,18.63,18.82,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/606/606-out.sql,17.25,16.90,16.83,18.13,19.02,20.52,21.87,20.58,18.29,17.22,17.29,16.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/607/607-out.sql,17.92,17.64,17.64,18.94,20.26,22.05,22.97,21.81,19.37,17.98,17.95,17.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/608/608-out.sql,16.76,16.35,16.22,17.58,18.24,19.33,20.74,19.50,17.48,16.65,16.81,16.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/609/609-out.sql,16.67,16.31,16.21,17.54,18.36,19.80,21.30,19.99,17.73,16.66,16.73,16.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/610/610-out.sql,18.64,18.20,18.09,19.47,20.14,20.96,22.01,20.94,19.12,18.41,18.65,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/611/611-out.sql,18.32,17.76,17.55,19.15,19.59,19.80,20.86,19.95,18.42,17.96,18.32,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/612/612-out.sql,18.19,17.90,17.89,19.06,20.21,21.91,22.85,21.64,19.18,18.11,18.22,17.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/613/613-out.sql,19.18,18.67,18.51,19.98,20.47,20.82,21.73,20.78,19.24,18.80,19.18,18.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/614/614-out.sql,18.51,18.08,17.97,19.35,20.06,20.92,22.01,20.94,19.09,18.32,18.52,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/615/615-out.sql,19.61,19.23,19.16,20.40,21.18,22.11,22.86,21.81,20.00,19.34,19.60,19.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/616/616-out.sql,19.16,18.64,18.47,19.96,20.45,20.77,21.70,20.77,19.24,18.78,19.15,18.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/617/617-out.sql,16.85,16.45,16.34,17.72,18.49,19.74,21.18,19.95,17.82,16.82,16.90,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/618/618-out.sql,16.63,16.21,16.06,17.47,18.10,19.13,20.53,19.35,17.36,16.52,16.69,16.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/619/619-out.sql,18.89,18.36,18.17,19.70,20.16,20.42,21.38,20.45,18.94,18.51,18.89,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/620/620-out.sql,16.84,16.47,16.38,17.71,18.53,19.96,21.41,20.11,17.85,16.81,16.89,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/621/621-out.sql,17.26,16.94,16.89,18.18,19.19,20.85,22.18,20.87,18.45,17.27,17.31,17.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/622/622-out.sql,17.99,17.49,17.32,18.81,19.33,19.88,21.01,19.99,18.30,17.71,18.00,17.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/623/623-out.sql,19.23,18.73,18.58,20.04,20.58,21.01,21.93,21.00,19.41,18.88,19.22,18.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/624/624-out.sql,16.98,16.75,16.81,18.19,19.91,21.99,22.95,21.80,19.15,17.29,17.05,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/625/625-out.sql,17.66,17.20,17.06,18.49,19.12,19.97,21.21,20.11,18.23,17.47,17.68,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/626/626-out.sql,17.29,17.01,17.02,18.37,19.71,21.60,22.72,21.51,19.00,17.47,17.35,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/627/627-out.sql,17.65,17.23,17.12,18.51,19.25,20.30,21.58,20.44,18.46,17.55,17.68,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/628/628-out.sql,17.12,16.72,16.61,17.96,18.72,19.92,21.32,20.10,17.99,17.05,17.16,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/629/629-out.sql,17.65,17.21,17.07,18.48,19.11,19.98,21.24,20.11,18.21,17.47,17.68,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/630/630-out.sql,16.94,16.65,16.66,18.02,19.32,21.24,22.50,21.27,18.73,17.16,17.00,16.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/631/631-out.sql,17.97,17.49,17.32,18.78,19.28,19.83,20.93,19.86,18.19,17.67,17.99,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/632/632-out.sql,17.97,17.68,17.66,18.89,20.06,21.78,22.79,21.58,19.12,17.94,18.00,17.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/633/633-out.sql,19.33,18.96,18.91,20.14,20.98,22.07,22.86,21.76,19.83,19.10,19.33,19.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/634/634-out.sql,18.23,17.75,17.58,19.03,19.56,20.13,21.22,20.19,18.50,17.94,18.24,17.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/635/635-out.sql,19.36,18.95,18.87,20.15,20.89,21.76,22.62,21.56,19.75,19.09,19.35,19.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/636/636-out.sql,17.55,17.06,16.87,18.38,18.89,19.47,20.65,19.66,17.94,17.31,17.57,17.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/637/637-out.sql,17.73,17.39,17.34,18.70,19.74,21.26,22.47,21.24,18.99,17.77,17.76,17.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/638/638-out.sql,17.26,16.85,16.72,18.08,18.75,19.79,21.12,19.91,17.92,17.12,17.30,16.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/639/639-out.sql,17.92,17.47,17.34,18.77,19.45,20.34,21.54,20.47,18.57,17.76,17.94,17.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/640/640-out.sql,17.74,17.31,17.18,18.58,19.25,20.20,21.45,20.32,18.38,17.58,17.77,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/641/641-out.sql,16.96,16.76,16.88,18.30,20.35,22.41,23.19,22.11,19.49,17.36,17.04,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/642/642-out.sql,18.21,17.94,17.95,19.24,20.61,22.34,23.14,22.03,19.65,18.27,18.24,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/643/643-out.sql,18.16,17.71,17.59,18.99,19.67,20.54,21.71,20.62,18.73,17.96,18.17,17.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/644/644-out.sql,17.10,16.90,17.04,18.53,20.54,22.51,23.25,22.22,19.72,17.59,17.19,16.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/645/645-out.sql,17.46,17.04,16.91,18.31,19.01,20.06,21.36,20.19,18.19,17.33,17.50,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/646/646-out.sql,19.38,19.07,19.07,20.45,21.68,22.94,23.45,22.49,20.58,19.38,19.38,19.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/647/647-out.sql,16.84,16.40,16.24,17.66,18.23,19.11,20.43,19.27,17.38,16.66,16.88,16.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/648/648-out.sql,16.78,16.42,16.34,17.61,18.39,19.84,21.30,19.92,17.65,16.70,16.83,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/649/649-out.sql,19.05,18.55,18.39,19.85,20.37,20.79,21.74,20.80,19.20,18.70,19.04,18.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/650/650-out.sql,16.69,16.30,16.18,17.55,18.31,19.57,21.04,19.80,17.66,16.66,16.75,16.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/651/651-out.sql,17.24,17.05,17.17,18.47,20.65,22.73,23.33,22.24,19.51,17.44,17.30,17.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/652/652-out.sql,18.00,17.65,17.59,18.86,19.76,21.15,22.34,21.08,18.86,17.89,18.03,17.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/653/653-out.sql,17.20,16.97,17.02,18.29,19.94,22.02,22.95,21.78,19.09,17.36,17.25,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/654/654-out.sql,19.09,18.52,18.32,19.91,20.36,20.50,21.45,20.60,19.14,18.69,19.08,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/655/655-out.sql,19.19,18.81,18.74,20.01,20.81,21.81,22.67,21.58,19.70,18.97,19.20,18.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/656/656-out.sql,18.06,17.58,17.42,18.87,19.40,20.01,21.13,20.07,18.35,17.78,18.07,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/657/657-out.sql,17.02,16.59,16.44,17.87,18.50,19.45,20.81,19.65,17.71,16.89,17.07,16.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/658/658-out.sql,18.44,18.11,18.07,19.27,20.21,21.64,22.66,21.44,19.20,18.30,18.46,18.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/659/659-out.sql,19.17,18.69,18.55,19.97,20.58,21.11,22.06,21.12,19.48,18.87,19.16,18.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/660/660-out.sql,18.27,17.98,17.98,19.30,20.59,22.27,23.08,21.96,19.63,18.31,18.30,18.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/661/661-out.sql,18.62,18.14,17.99,19.41,19.95,20.50,21.53,20.48,18.82,18.30,18.62,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/662/662-out.sql,17.01,16.82,16.92,18.22,20.27,22.37,23.13,22.03,19.32,17.27,17.08,16.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/663/663-out.sql,18.44,17.97,17.83,19.24,19.80,20.44,21.50,20.45,18.73,18.16,18.45,18.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/664/664-out.sql,18.82,18.36,18.23,19.60,20.17,20.80,21.79,20.73,19.04,18.51,18.82,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/665/665-out.sql,18.59,18.10,17.93,19.39,19.90,20.39,21.42,20.40,18.77,18.26,18.59,18.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/666/666-out.sql,17.34,17.15,17.26,18.58,20.66,22.65,23.28,22.24,19.59,17.58,17.40,17.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/667/667-out.sql,16.68,16.33,16.25,17.59,18.50,20.03,21.53,20.25,17.92,16.73,16.74,16.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/668/668-out.sql,17.11,16.93,17.08,18.52,20.74,22.73,23.35,22.33,19.76,17.52,17.19,16.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/669/669-out.sql,16.75,16.44,16.40,17.68,18.77,20.58,22.01,20.70,18.17,16.83,16.80,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/670/670-out.sql,17.35,16.95,16.85,18.21,18.98,20.17,21.52,20.32,18.22,17.28,17.39,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/671/671-out.sql,17.41,17.01,16.90,18.26,19.01,20.18,21.53,20.31,18.21,17.31,17.45,17.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/672/672-out.sql,17.33,16.88,16.74,18.18,18.84,19.77,21.09,19.98,18.04,17.20,17.36,17.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/673/673-out.sql,19.00,18.56,18.45,19.79,20.40,21.13,22.08,21.01,19.26,18.70,19.00,18.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/674/674-out.sql,18.83,18.38,18.26,19.64,20.27,20.99,21.98,20.94,19.19,18.55,18.84,18.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/675/675-out.sql,17.55,17.38,17.59,19.15,21.42,23.22,23.66,22.66,20.33,18.06,17.65,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/676/676-out.sql,17.60,17.11,16.92,18.42,18.90,19.41,20.54,19.53,17.86,17.32,17.63,17.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/677/677-out.sql,17.36,17.03,16.99,18.31,19.36,20.99,22.29,21.03,18.66,17.42,17.40,17.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/678/678-out.sql,18.26,17.87,17.78,19.09,19.86,20.95,22.10,20.93,18.92,18.10,18.28,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/679/679-out.sql,17.47,17.00,16.85,18.31,18.93,19.76,21.03,19.97,18.09,17.31,17.49,17.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/680/680-out.sql,18.33,17.97,17.90,19.19,20.06,21.32,22.42,21.25,19.14,18.22,18.35,18.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/681/681-out.sql,17.12,16.79,16.72,18.01,18.95,20.53,21.92,20.63,18.26,17.12,17.17,16.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/682/682-out.sql,19.19,18.62,18.40,20.01,20.41,20.39,21.30,20.42,19.06,18.74,19.18,18.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/683/683-out.sql,18.05,17.52,17.32,18.87,19.32,19.65,20.71,19.74,18.17,17.70,18.06,17.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/684/684-out.sql,16.64,16.31,16.24,17.52,18.43,20.07,21.54,20.17,17.79,16.65,16.70,16.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/685/685-out.sql,18.79,18.26,18.07,19.60,20.04,20.26,21.22,20.27,18.79,18.39,18.79,18.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/686/686-out.sql,17.99,17.59,17.49,18.80,19.49,20.57,21.78,20.51,18.51,17.79,18.02,17.69
