File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/961/961-out.sql,17.22,16.82,16.71,18.06,18.78,19.96,21.33,20.06,17.99,17.11,17.26,16.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/962/962-out.sql,18.77,18.40,18.33,19.58,20.40,21.53,22.52,21.37,19.36,18.58,18.78,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/963/963-out.sql,17.43,17.12,17.10,18.43,19.57,21.26,22.48,21.26,18.88,17.54,17.48,17.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/964/964-out.sql,17.31,16.93,16.83,18.20,19.04,20.35,21.71,20.51,18.34,17.29,17.35,17.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/965/965-out.sql,16.64,16.25,16.13,17.51,18.27,19.55,21.04,19.78,17.62,16.61,16.70,16.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/966/966-out.sql,17.25,17.00,17.05,18.47,20.06,22.03,22.99,21.85,19.31,17.55,17.31,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/967/967-out.sql,19.15,18.71,18.61,19.96,20.65,21.42,22.35,21.32,19.54,18.87,19.14,18.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/968/968-out.sql,17.20,16.98,17.03,18.22,19.88,21.98,22.91,21.71,18.93,17.30,17.26,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/969/969-out.sql,17.89,17.56,17.51,18.78,19.77,21.28,22.47,21.22,18.91,17.84,17.92,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/970/970-out.sql,18.24,17.85,17.76,19.08,19.88,21.02,22.18,20.99,18.94,18.09,18.26,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/971/971-out.sql,17.43,17.14,17.14,18.50,19.80,21.64,22.75,21.52,19.05,17.58,17.48,17.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/972/972-out.sql,17.44,17.24,17.35,18.77,20.85,22.79,23.39,22.38,19.87,17.78,17.50,17.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/973/973-out.sql,18.68,18.34,18.31,19.52,20.46,21.83,22.75,21.55,19.39,18.52,18.70,18.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/974/974-out.sql,19.17,18.58,18.36,20.01,20.42,20.41,21.35,20.51,19.11,18.73,19.16,18.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/975/975-out.sql,19.52,19.22,19.23,20.45,21.68,23.00,23.44,22.49,20.47,19.41,19.53,19.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/976/976-out.sql,18.10,17.62,17.46,18.92,19.49,20.13,21.28,20.26,18.50,17.86,18.12,17.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/977/977-out.sql,18.89,18.52,18.45,19.76,20.65,21.74,22.69,21.59,19.66,18.75,18.90,18.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/978/978-out.sql,17.45,17.10,17.03,18.33,19.25,20.71,22.02,20.77,18.50,17.42,17.49,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/979/979-out.sql,18.61,18.29,18.26,19.62,20.76,22.19,23.03,21.94,19.83,18.63,18.63,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/980/980-out.sql,18.78,18.32,18.17,19.56,20.10,20.66,21.65,20.60,18.94,18.45,18.79,18.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/981/981-out.sql,17.92,17.62,17.60,18.83,19.98,21.67,22.72,21.51,19.07,17.89,17.95,17.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/982/982-out.sql,19.40,19.01,18.94,20.20,20.97,21.92,22.73,21.67,19.83,19.14,19.40,19.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/983/983-out.sql,18.72,18.16,17.94,19.55,19.96,20.04,21.01,20.10,18.67,18.30,18.72,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/984/984-out.sql,17.04,16.64,16.52,17.86,18.55,19.71,21.11,19.83,17.76,16.92,17.08,16.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/985/985-out.sql,18.79,18.29,18.13,19.60,20.15,20.65,21.66,20.69,19.04,18.48,18.79,18.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/986/986-out.sql,17.59,17.29,17.28,18.64,19.87,21.60,22.70,21.54,19.14,17.73,17.63,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/987/987-out.sql,19.19,18.62,18.42,20.01,20.42,20.47,21.37,20.49,19.08,18.74,19.18,18.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/988/988-out.sql,17.84,17.47,17.39,18.67,19.48,20.75,22.00,20.75,18.59,17.72,17.87,17.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/989/989-out.sql,18.73,18.15,17.92,19.57,19.98,20.05,21.05,20.17,18.72,18.31,18.72,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/990/990-out.sql,17.37,16.98,16.87,18.19,18.88,20.02,21.37,20.08,18.02,17.22,17.41,17.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/991/991-out.sql,17.31,16.84,16.66,18.13,18.64,19.28,20.48,19.43,17.69,17.08,17.35,16.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/992/992-out.sql,18.63,18.15,18.00,19.45,20.03,20.62,21.66,20.68,18.97,18.35,18.64,18.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/993/993-out.sql,18.51,17.96,17.76,19.35,19.82,20.11,21.16,20.24,18.68,18.16,18.51,18.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/994/994-out.sql,19.00,18.67,18.63,19.92,20.98,22.30,23.07,22.00,19.95,18.91,19.01,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/995/995-out.sql,17.93,17.68,17.74,19.16,20.76,22.57,23.28,22.20,19.79,18.16,17.98,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/996/996-out.sql,18.22,17.78,17.64,19.03,19.65,20.45,21.60,20.48,18.64,17.98,18.24,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/997/997-out.sql,19.15,18.77,18.71,19.97,20.81,21.88,22.72,21.63,19.72,18.94,19.15,18.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/998/998-out.sql,18.35,17.80,17.60,19.19,19.64,19.91,20.98,20.07,18.51,18.01,18.35,17.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/999/999-out.sql,17.88,17.55,17.52,18.86,19.97,21.55,22.66,21.46,19.17,17.92,17.91,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1000/1000-out.sql,18.45,18.00,17.88,19.29,19.99,20.82,21.93,20.88,19.04,18.26,18.46,18.13

File Name,MASTER Jan (C),MASTER Feb (C),MASTER Mar (C),MASTER Apr (C),MASTER May (C),MASTER Jun (C),MASTER Jul (C),MASTER Aug (C),MASTER Sep (C),MASTER Oct (C),MASTER Nov (C),MASTER Dec (C)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/baseline/instance-out.sql,19.06,18.69,18.62,19.75,19.94,20.68,21.99,21.05,19.50,18.78,19.12,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1/1-out.sql,16.93,16.57,16.49,17.64,17.91,18.99,20.73,19.68,17.83,16.84,17.03,16.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/2/2-out.sql,16.65,16.24,16.13,17.39,17.62,18.47,20.16,19.17,17.44,16.52,16.75,16.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/3/3-out.sql,16.49,16.07,15.93,17.21,17.44,18.09,19.74,18.86,17.22,16.36,16.59,16.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/4/4-out.sql,19.38,18.96,18.87,20.09,20.24,20.63,21.82,20.96,19.60,19.01,19.43,19.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/5/5-out.sql,16.85,16.61,16.67,17.69,18.39,20.60,22.17,21.06,18.69,16.95,16.98,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/6/6-out.sql,17.60,17.08,16.89,18.35,18.52,18.49,19.79,19.09,17.79,17.25,17.66,17.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/7/7-out.sql,19.12,18.60,18.42,19.85,19.98,19.74,20.85,20.18,19.05,18.67,19.16,18.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/8/8-out.sql,17.26,16.78,16.62,18.00,18.18,18.45,19.88,19.09,17.65,16.99,17.34,16.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/9/9-out.sql,16.61,16.18,16.05,17.37,17.58,18.23,19.85,18.93,17.30,16.45,16.71,16.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/10/10-out.sql,19.49,19.08,18.99,20.17,20.32,20.77,21.95,21.12,19.75,19.14,19.53,19.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/11/11-out.sql,18.58,18.26,18.24,19.29,19.60,20.93,22.32,21.30,19.43,18.41,18.65,18.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/12/12-out.sql,17.99,17.61,17.52,18.70,18.90,19.68,21.19,20.19,18.56,17.77,18.07,17.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/13/13-out.sql,18.49,18.19,18.19,19.20,19.54,20.95,22.37,21.34,19.41,18.36,18.58,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/14/14-out.sql,19.05,18.70,18.65,19.73,19.95,20.85,22.19,21.23,19.58,18.80,19.11,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/15/15-out.sql,17.63,17.15,17.00,18.38,18.55,18.79,20.18,19.36,17.96,17.33,17.71,17.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/16/16-out.sql,17.71,17.16,16.94,18.46,18.63,18.40,19.64,19.01,17.79,17.32,17.77,17.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/17/17-out.sql,18.15,17.69,17.54,18.87,19.03,19.26,20.60,19.79,18.42,17.83,18.22,17.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/18/18-out.sql,17.51,17.14,17.06,18.23,18.46,19.46,21.10,20.04,18.26,17.35,17.60,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/19/19-out.sql,18.74,18.16,17.93,19.50,19.65,19.16,20.25,19.65,18.58,18.24,18.79,18.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/20/20-out.sql,18.80,18.19,17.96,19.57,19.72,19.16,20.24,19.64,18.58,18.26,18.84,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/21/21-out.sql,18.43,17.99,17.87,19.14,19.30,19.66,21.02,20.15,18.73,18.11,18.49,18.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/22/22-out.sql,18.41,17.91,17.76,19.15,19.30,19.38,20.64,19.86,18.56,18.03,18.47,18.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/23/23-out.sql,18.02,17.64,17.57,18.75,18.96,19.85,21.37,20.34,18.64,17.81,18.10,17.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/24/24-out.sql,19.25,18.78,18.65,19.96,20.09,20.21,21.38,20.60,19.34,18.84,19.29,18.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/25/25-out.sql,18.78,18.17,17.93,19.53,19.68,19.09,20.16,19.60,18.55,18.25,18.81,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/26/26-out.sql,18.16,17.79,17.71,18.85,19.07,19.95,21.46,20.47,18.77,17.95,18.23,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/27/27-out.sql,18.78,18.21,18.00,19.53,19.68,19.25,20.35,19.73,18.65,18.30,18.82,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/28/28-out.sql,17.67,17.12,16.92,18.44,18.61,18.41,19.66,19.01,17.78,17.29,17.74,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/29/29-out.sql,18.70,18.31,18.22,19.39,19.57,20.19,21.56,20.64,19.12,18.43,18.77,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/30/30-out.sql,18.37,17.82,17.60,19.11,19.26,18.93,20.08,19.47,18.33,17.93,18.42,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/31/31-out.sql,18.66,18.22,18.08,19.35,19.50,19.77,21.06,20.26,18.91,18.33,18.72,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/32/32-out.sql,17.52,17.23,17.22,18.24,18.64,20.29,21.93,20.84,18.72,17.48,17.62,17.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/33/33-out.sql,17.20,16.79,16.69,17.93,18.14,18.92,20.54,19.53,17.86,17.02,17.29,16.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/34/34-out.sql,18.24,17.84,17.76,18.96,19.15,19.91,21.37,20.37,18.76,17.98,18.31,17.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/35/35-out.sql,17.87,17.32,17.11,18.63,18.79,18.54,19.77,19.13,17.93,17.47,17.93,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/36/36-out.sql,17.57,17.34,17.42,18.44,19.28,21.41,22.71,21.72,19.47,17.66,17.69,17.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/37/37-out.sql,18.45,17.99,17.84,19.16,19.31,19.48,20.76,19.98,18.66,18.11,18.51,18.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/38/38-out.sql,18.13,17.69,17.57,18.85,19.02,19.47,20.88,19.96,18.50,17.84,18.20,17.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/39/39-out.sql,17.20,17.01,17.10,18.11,19.11,21.34,22.66,21.70,19.45,17.39,17.34,16.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/40/40-out.sql,19.00,18.40,18.16,19.75,19.89,19.27,20.31,19.76,18.75,18.48,19.04,18.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/41/41-out.sql,19.03,18.67,18.62,19.72,19.94,20.83,22.15,21.19,19.57,18.77,19.09,18.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/42/42-out.sql,18.19,17.70,17.54,18.91,19.06,19.12,20.40,19.66,18.37,17.84,18.25,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/43/43-out.sql,16.58,16.14,16.00,17.32,17.53,18.13,19.73,18.84,17.24,16.42,16.68,16.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/44/44-out.sql,18.23,17.75,17.59,18.95,19.10,19.20,20.48,19.73,18.43,17.89,18.29,17.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/45/45-out.sql,18.29,17.82,17.68,19.01,19.17,19.39,20.71,19.88,18.52,17.95,18.35,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/46/46-out.sql,16.83,16.49,16.42,17.54,17.84,19.08,20.86,19.76,17.82,16.76,16.93,16.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/47/47-out.sql,18.49,17.90,17.65,19.24,19.39,18.84,19.94,19.38,18.32,18.00,18.54,18.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/48/48-out.sql,18.13,17.68,17.56,18.86,19.03,19.45,20.84,19.92,18.47,17.81,18.19,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/49/49-out.sql,17.77,17.43,17.39,18.49,18.77,20.01,21.61,20.54,18.64,17.64,17.86,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/50/50-out.sql,18.89,18.42,18.29,19.61,19.75,19.90,21.13,20.32,19.03,18.50,18.94,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/51/51-out.sql,18.45,18.06,17.97,19.16,19.35,20.04,21.45,20.49,18.92,18.19,18.52,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/52/52-out.sql,16.99,16.79,16.88,17.88,18.82,21.10,22.53,21.51,19.16,17.17,17.13,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/53/53-out.sql,18.12,17.56,17.34,18.88,19.04,18.70,19.88,19.26,18.10,17.69,18.18,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/54/54-out.sql,17.99,17.63,17.56,18.71,18.94,19.95,21.50,20.45,18.69,17.80,18.07,17.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/55/55-out.sql,17.61,17.08,16.87,18.37,18.54,18.41,19.69,19.02,17.76,17.25,17.68,17.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/56/56-out.sql,18.94,18.33,18.10,19.71,19.85,19.26,20.32,19.73,18.69,18.39,18.97,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/57/57-out.sql,16.47,16.05,15.92,17.20,17.43,18.12,19.77,18.86,17.21,16.34,16.57,16.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/58/58-out.sql,17.23,16.89,16.85,17.96,18.26,19.64,21.34,20.23,18.24,17.14,17.33,16.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/59/59-out.sql,16.96,16.57,16.47,17.67,17.90,18.74,20.40,19.40,17.70,16.82,17.06,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/60/60-out.sql,17.10,16.71,16.60,17.82,18.04,18.81,20.44,19.47,17.80,16.95,17.20,16.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/61/61-out.sql,17.07,16.63,16.47,17.80,17.99,18.40,19.90,19.07,17.57,16.86,17.16,16.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/62/62-out.sql,17.31,16.78,16.58,18.07,18.24,18.20,19.52,18.84,17.53,16.97,17.38,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/63/63-out.sql,16.90,16.45,16.29,17.62,17.82,18.20,19.71,18.92,17.42,16.70,17.00,16.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/64/64-out.sql,17.93,17.39,17.18,18.67,18.83,18.58,19.79,19.18,17.99,17.54,17.99,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/65/65-out.sql,18.25,17.72,17.53,18.99,19.15,18.96,20.15,19.48,18.29,17.84,18.31,17.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/66/66-out.sql,18.87,18.36,18.20,19.60,19.74,19.67,20.85,20.11,18.90,18.44,18.91,18.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/67/67-out.sql,17.91,17.65,17.69,18.68,19.25,21.11,22.50,21.49,19.33,17.90,18.01,17.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/68/68-out.sql,18.94,18.47,18.34,19.65,19.79,19.92,21.12,20.34,19.07,18.56,18.99,18.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/69/69-out.sql,18.23,17.90,17.86,18.94,19.22,20.49,21.98,20.93,19.05,18.07,18.31,17.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/70/70-out.sql,16.85,16.42,16.27,17.57,17.78,18.31,19.87,19.02,17.45,16.67,16.95,16.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/71/71-out.sql,17.61,17.24,17.16,18.31,18.55,19.55,21.19,20.15,18.36,17.45,17.70,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/72/72-out.sql,18.81,18.30,18.12,19.52,19.66,19.50,20.64,19.97,18.81,18.39,18.86,18.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/73/73-out.sql,18.37,17.88,17.71,19.11,19.26,19.28,20.52,19.76,18.50,17.99,18.43,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/74/74-out.sql,17.76,17.24,17.05,18.50,18.67,18.61,19.90,19.21,17.93,17.41,17.83,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/75/75-out.sql,18.22,17.76,17.63,18.93,19.09,19.38,20.73,19.89,18.50,17.90,18.28,17.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/76/76-out.sql,17.42,17.15,17.17,18.18,18.68,20.55,22.12,21.06,18.87,17.43,17.53,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/77/77-out.sql,16.64,16.22,16.08,17.38,17.60,18.22,19.82,18.93,17.31,16.49,16.74,16.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/78/78-out.sql,17.07,16.72,16.65,17.78,18.06,19.23,20.98,19.91,18.01,16.98,17.18,16.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/79/79-out.sql,17.16,16.73,16.60,17.91,18.11,18.71,20.25,19.31,17.73,16.94,17.25,16.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/80/80-out.sql,18.93,18.41,18.24,19.67,19.81,19.65,20.80,20.09,18.91,18.48,18.98,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/81/81-out.sql,16.98,16.51,16.34,17.73,17.92,18.25,19.71,18.91,17.44,16.74,17.07,16.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/82/82-out.sql,17.82,17.48,17.43,18.55,18.81,20.01,21.59,20.51,18.65,17.67,17.91,17.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/83/83-out.sql,18.68,18.35,18.32,19.39,19.66,20.85,22.24,21.23,19.44,18.50,18.76,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/84/84-out.sql,18.54,17.95,17.70,19.28,19.44,18.90,19.99,19.43,18.37,18.05,18.58,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/85/85-out.sql,16.96,16.62,16.55,17.68,17.96,19.16,20.92,19.83,17.91,16.88,17.07,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/86/86-out.sql,17.40,17.17,17.24,18.25,19.06,21.22,22.59,21.57,19.32,17.49,17.52,17.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/87/87-out.sql,17.37,17.04,17.01,18.11,18.43,19.84,21.50,20.36,18.36,17.27,17.47,17.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/88/88-out.sql,17.17,16.65,16.46,17.93,18.11,18.16,19.51,18.81,17.46,16.86,17.25,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/89/89-out.sql,16.93,16.50,16.38,17.66,17.87,18.51,20.10,19.17,17.56,16.75,17.02,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/90/90-out.sql,18.72,18.27,18.14,19.43,19.58,19.84,21.11,20.28,18.94,18.37,18.77,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/91/91-out.sql,17.39,17.18,17.28,18.29,19.26,21.45,22.74,21.78,19.52,17.54,17.52,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/92/92-out.sql,17.09,16.80,16.80,17.85,18.28,20.06,21.73,20.59,18.40,17.07,17.20,16.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/93/93-out.sql,18.36,17.95,17.86,19.08,19.26,19.92,21.34,20.37,18.81,18.08,18.42,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/94/94-out.sql,18.63,18.26,18.20,19.34,19.54,20.39,21.81,20.82,19.17,18.39,18.70,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/95/95-out.sql,17.08,16.67,16.56,17.79,18.01,18.72,20.34,19.39,17.74,16.91,17.17,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/96/96-out.sql,17.51,17.06,16.90,18.22,18.40,18.68,20.10,19.31,17.89,17.25,17.59,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/97/97-out.sql,16.93,16.64,16.62,17.66,18.06,19.73,21.49,20.39,18.23,16.93,17.04,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/98/98-out.sql,18.72,18.35,18.29,19.41,19.62,20.46,21.86,20.89,19.27,18.49,18.79,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/99/99-out.sql,18.42,17.94,17.79,19.14,19.29,19.41,20.69,19.91,18.60,18.07,18.48,18.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/100/100-out.sql,17.65,17.20,17.05,18.36,18.53,18.87,20.29,19.47,18.03,17.38,17.72,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/101/101-out.sql,16.62,16.29,16.23,17.34,17.67,19.07,20.90,19.79,17.76,16.59,16.73,16.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/102/102-out.sql,18.61,18.08,17.88,19.34,19.48,19.25,20.41,19.77,18.60,18.18,18.66,18.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/103/103-out.sql,18.85,18.31,18.13,19.60,19.74,19.51,20.65,19.95,18.79,18.38,18.89,18.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/104/104-out.sql,18.47,17.89,17.66,19.23,19.38,18.91,20.03,19.43,18.34,17.99,18.52,18.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/105/105-out.sql,18.82,18.23,18.00,19.56,19.71,19.20,20.28,19.70,18.64,18.32,18.86,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/106/106-out.sql,17.37,16.87,16.68,18.09,18.27,18.34,19.69,19.00,17.65,17.07,17.44,16.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/107/107-out.sql,17.05,16.82,16.90,17.94,18.78,21.03,22.44,21.38,19.07,17.17,17.18,16.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/108/108-out.sql,19.55,19.21,19.17,20.23,20.45,21.30,22.49,21.60,20.07,19.29,19.61,19.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/109/109-out.sql,17.72,17.17,16.97,18.49,18.66,18.49,19.74,19.07,17.83,17.33,17.79,17.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/110/110-out.sql,17.86,17.37,17.20,18.59,18.76,18.86,20.18,19.43,18.09,17.53,17.93,17.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/111/111-out.sql,17.71,17.34,17.25,18.42,18.64,19.53,21.12,20.10,18.38,17.53,17.80,17.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/112/112-out.sql,17.56,17.19,17.12,18.29,18.54,19.60,21.21,20.13,18.33,17.40,17.65,17.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/113/113-out.sql,17.69,17.25,17.12,18.41,18.59,19.05,20.50,19.61,18.11,17.42,17.76,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/114/114-out.sql,18.08,17.60,17.45,18.82,18.98,19.16,20.48,19.67,18.32,17.74,18.14,17.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/115/115-out.sql,16.91,16.52,16.42,17.65,17.88,18.77,20.45,19.42,17.68,16.77,17.01,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/116/116-out.sql,16.81,16.40,16.28,17.53,17.75,18.50,20.15,19.20,17.53,16.66,16.91,16.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/117/117-out.sql,18.19,17.70,17.54,18.93,19.08,19.15,20.43,19.67,18.37,17.83,18.26,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/118/118-out.sql,17.85,17.52,17.48,18.58,18.87,20.20,21.77,20.67,18.75,17.71,17.94,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/119/119-out.sql,17.71,17.27,17.13,18.42,18.60,18.99,20.42,19.58,18.12,17.45,17.79,17.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/120/120-out.sql,18.79,18.45,18.42,19.51,19.76,20.91,22.27,21.23,19.45,18.57,18.86,18.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/121/121-out.sql,17.00,16.78,16.86,17.88,18.74,21.00,22.45,21.40,19.04,17.14,17.13,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/122/122-out.sql,18.51,18.09,17.98,19.22,19.38,19.83,21.19,20.29,18.85,18.21,18.57,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/123/123-out.sql,18.05,17.67,17.58,18.74,18.94,19.72,21.25,20.27,18.64,17.85,18.13,17.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/124/124-out.sql,17.18,16.80,16.72,17.91,18.15,19.12,20.80,19.75,17.97,17.04,17.28,16.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/125/125-out.sql,16.52,16.13,16.02,17.28,17.53,18.48,20.19,19.16,17.38,16.41,16.63,16.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/126/126-out.sql,18.06,17.78,17.80,18.82,19.31,21.11,22.49,21.45,19.31,17.99,18.15,17.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/127/127-out.sql,16.90,16.50,16.39,17.62,17.85,18.65,20.32,19.34,17.64,16.76,17.00,16.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/128/128-out.sql,18.67,18.20,18.06,19.39,19.53,19.69,20.94,20.14,18.84,18.30,18.73,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/129/129-out.sql,18.88,18.38,18.21,19.61,19.75,19.66,20.83,20.12,18.92,18.46,18.93,18.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/130/130-out.sql,18.24,17.91,17.89,18.96,19.25,20.60,22.08,21.02,19.11,18.09,18.32,17.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/131/131-out.sql,18.16,17.63,17.42,18.88,19.03,18.82,20.02,19.39,18.20,17.76,18.21,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/132/132-out.sql,19.06,18.72,18.70,19.77,20.03,21.22,22.50,21.51,19.76,18.84,19.12,18.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/133/133-out.sql,17.98,17.65,17.62,18.69,18.99,20.31,21.86,20.79,18.86,17.84,18.06,17.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/134/134-out.sql,18.13,17.74,17.66,18.84,19.03,19.80,21.29,20.30,18.67,17.90,18.20,17.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/135/135-out.sql,17.16,16.74,16.63,17.90,18.10,18.76,20.34,19.37,17.77,16.97,17.26,16.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/136/136-out.sql,18.01,17.77,17.82,18.81,19.47,21.41,22.72,21.75,19.57,18.03,18.12,17.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/137/137-out.sql,17.42,16.96,16.80,18.15,18.33,18.65,20.08,19.26,17.81,17.15,17.50,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/138/138-out.sql,18.45,18.02,17.90,19.14,19.30,19.71,21.05,20.20,18.77,18.15,18.51,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/139/139-out.sql,17.72,17.31,17.21,18.43,18.62,19.30,20.83,19.85,18.26,17.50,17.80,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/140/140-out.sql,17.15,16.65,16.46,17.89,18.07,18.20,19.59,18.87,17.49,16.87,17.23,16.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/141/141-out.sql,17.58,17.15,17.04,18.32,18.51,19.10,20.60,19.66,18.09,17.34,17.66,17.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/142/142-out.sql,17.47,17.01,16.86,18.20,18.38,18.72,20.15,19.33,17.87,17.21,17.55,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/143/143-out.sql,17.62,17.36,17.38,18.38,18.89,20.75,22.27,21.22,19.02,17.62,17.73,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/144/144-out.sql,17.08,16.75,16.71,17.82,18.15,19.62,21.34,20.21,18.18,17.02,17.19,16.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/145/145-out.sql,19.04,18.47,18.25,19.79,19.93,19.46,20.53,19.92,18.86,18.53,19.08,18.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/146/146-out.sql,18.94,18.35,18.12,19.70,19.85,19.30,20.37,19.78,18.73,18.41,18.98,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/147/147-out.sql,17.59,17.29,17.29,18.33,18.72,20.40,21.99,20.88,18.76,17.52,17.69,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/148/148-out.sql,18.81,18.52,18.52,19.51,19.86,21.26,22.58,21.61,19.72,18.67,18.89,18.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/149/149-out.sql,17.94,17.39,17.18,18.69,18.85,18.60,19.81,19.18,17.99,17.54,18.00,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/150/150-out.sql,17.79,17.26,17.07,18.55,18.71,18.64,19.92,19.21,17.94,17.41,17.85,17.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/151/151-out.sql,16.71,16.24,16.07,17.47,17.67,18.02,19.51,18.71,17.22,16.49,16.81,16.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/152/152-out.sql,18.63,18.14,17.97,19.35,19.50,19.46,20.67,19.94,18.72,18.24,18.69,18.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/153/153-out.sql,16.81,16.40,16.28,17.53,17.76,18.52,20.18,19.22,17.54,16.66,16.91,16.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/154/154-out.sql,16.38,15.96,15.83,17.13,17.36,18.08,19.75,18.82,17.15,16.25,16.49,16.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/155/155-out.sql,17.07,16.74,16.70,17.78,18.10,19.48,21.23,20.12,18.11,17.01,17.17,16.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/156/156-out.sql,17.49,17.17,17.12,18.20,18.51,19.82,21.48,20.41,18.44,17.40,17.59,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/157/157-out.sql,17.90,17.53,17.46,18.59,18.82,19.77,21.36,20.34,18.59,17.73,17.98,17.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/158/158-out.sql,19.22,18.91,18.90,19.92,20.21,21.41,22.65,21.69,19.94,19.02,19.29,18.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/159/159-out.sql,18.37,17.93,17.80,19.08,19.23,19.54,20.88,20.04,18.66,18.06,18.44,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/160/160-out.sql,18.63,18.09,17.90,19.39,19.53,19.30,20.46,19.77,18.60,18.17,18.68,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/161/161-out.sql,18.28,17.85,17.74,19.00,19.17,19.64,21.03,20.11,18.64,17.98,18.35,17.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/162/162-out.sql,18.91,18.42,18.27,19.62,19.76,19.73,20.90,20.18,18.97,18.51,18.96,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/163/163-out.sql,19.12,18.56,18.35,19.86,20.00,19.59,20.65,20.03,18.96,18.62,19.16,18.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/164/164-out.sql,17.74,17.25,17.07,18.48,18.65,18.73,20.06,19.32,17.99,17.42,17.81,17.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/165/165-out.sql,18.04,17.71,17.68,18.77,19.05,20.38,21.92,20.83,18.90,17.89,18.13,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/166/166-out.sql,18.68,18.41,18.42,19.42,19.86,21.46,22.72,21.75,19.79,18.58,18.77,18.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/167/167-out.sql,18.53,17.97,17.75,19.26,19.41,19.02,20.15,19.56,18.45,18.09,18.58,18.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/168/168-out.sql,17.12,16.68,16.52,17.84,18.03,18.45,19.94,19.11,17.62,16.90,17.21,16.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/169/169-out.sql,17.95,17.45,17.28,18.69,18.85,18.89,20.18,19.43,18.14,17.60,18.01,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/170/170-out.sql,17.85,17.49,17.43,18.56,18.81,19.90,21.49,20.43,18.62,17.69,17.93,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/171/171-out.sql,18.02,17.55,17.39,18.74,18.90,19.07,20.40,19.63,18.28,17.71,18.09,17.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/172/172-out.sql,17.59,17.16,17.05,18.33,18.52,19.13,20.64,19.68,18.10,17.35,17.67,17.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/173/173-out.sql,18.47,18.08,17.98,19.16,19.34,19.97,21.38,20.46,18.93,18.22,18.54,18.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/174/174-out.sql,19.10,18.63,18.49,19.80,19.93,20.02,21.20,20.44,19.19,18.70,19.14,18.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/175/175-out.sql,17.72,17.39,17.34,18.42,18.70,19.94,21.58,20.52,18.60,17.60,17.81,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/176/176-out.sql,16.61,16.15,15.99,17.36,17.57,18.01,19.53,18.70,17.18,16.41,16.71,16.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/177/177-out.sql,17.89,17.63,17.66,18.64,19.17,20.99,22.44,21.43,19.28,17.88,18.00,17.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/178/178-out.sql,16.96,16.52,16.37,17.67,17.87,18.33,19.86,19.03,17.51,16.76,17.05,16.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/179/179-out.sql,16.55,16.12,15.97,17.28,17.50,18.10,19.71,18.84,17.23,16.40,16.65,16.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/180/180-out.sql,18.97,18.50,18.37,19.68,19.82,19.96,21.17,20.37,19.10,18.58,19.02,18.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/181/181-out.sql,19.00,18.44,18.23,19.73,19.87,19.46,20.54,19.93,18.85,18.52,19.04,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/182/182-out.sql,17.72,17.48,17.55,18.54,19.28,21.34,22.67,21.68,19.47,17.78,17.83,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/183/183-out.sql,19.36,19.00,18.95,20.04,20.25,21.06,22.31,21.40,19.86,19.10,19.42,19.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/184/184-out.sql,18.14,17.65,17.48,18.85,19.01,19.07,20.36,19.63,18.33,17.79,18.20,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/185/185-out.sql,18.98,18.66,18.64,19.67,19.96,21.16,22.46,21.49,19.72,18.79,19.05,18.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/186/186-out.sql,17.58,17.30,17.29,18.32,18.73,20.42,22.01,20.93,18.79,17.54,17.68,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/187/187-out.sql,18.20,17.91,17.91,18.94,19.33,20.92,22.35,21.30,19.28,18.10,18.29,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/188/188-out.sql,17.44,17.23,17.29,18.27,19.04,21.15,22.57,21.57,19.27,17.54,17.56,17.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/189/189-out.sql,17.40,16.88,16.69,18.17,18.35,18.35,19.67,18.96,17.63,17.06,17.48,17.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/190/190-out.sql,18.57,18.11,17.97,19.27,19.42,19.62,20.91,20.10,18.77,18.22,18.62,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/191/191-out.sql,16.93,16.50,16.36,17.66,17.86,18.41,19.97,19.10,17.53,16.74,17.03,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/192/192-out.sql,17.03,16.75,16.75,17.78,18.23,20.03,21.71,20.59,18.40,17.03,17.14,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/193/193-out.sql,19.28,18.79,18.66,20.01,20.14,20.16,21.29,20.54,19.32,18.84,19.32,18.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/194/194-out.sql,17.71,17.44,17.47,18.48,18.99,20.86,22.34,21.27,19.07,17.69,17.82,17.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/195/195-out.sql,16.79,16.37,16.24,17.50,17.72,18.33,19.92,19.03,17.44,16.63,16.89,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/196/196-out.sql,18.00,17.71,17.70,18.73,19.10,20.68,22.18,21.13,19.10,17.92,18.10,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/197/197-out.sql,16.89,16.64,16.67,17.68,18.29,20.37,21.99,20.90,18.61,16.97,17.01,16.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/198/198-out.sql,19.16,18.71,18.59,19.85,19.99,20.20,21.39,20.62,19.32,18.80,19.21,18.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/199/199-out.sql,18.12,17.85,17.86,18.85,19.29,20.98,22.42,21.40,19.30,18.06,18.22,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/200/200-out.sql,19.00,18.63,18.57,19.70,19.90,20.73,22.06,21.09,19.50,18.73,19.06,18.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/201/201-out.sql,17.61,17.13,16.97,18.33,18.51,18.71,20.09,19.32,17.93,17.31,17.68,17.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/202/202-out.sql,19.15,18.61,18.41,19.87,20.00,19.68,20.75,20.13,19.03,18.68,19.19,18.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/203/203-out.sql,17.35,17.04,17.00,18.05,18.39,19.80,21.49,20.40,18.38,17.28,17.45,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/204/204-out.sql,17.54,17.05,16.87,18.28,18.45,18.53,19.88,19.16,17.82,17.23,17.62,17.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/205/205-out.sql,18.49,18.08,17.97,19.19,19.36,19.85,21.21,20.31,18.85,18.20,18.55,18.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/206/206-out.sql,17.30,17.00,17.00,18.05,18.48,20.26,21.90,20.78,18.61,17.27,17.40,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/207/207-out.sql,18.59,18.23,18.16,19.29,19.49,20.35,21.79,20.82,19.16,18.37,18.66,18.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/208/208-out.sql,18.49,18.16,18.11,19.18,19.43,20.53,22.00,20.99,19.20,18.31,18.57,18.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/209/209-out.sql,16.94,16.68,16.70,17.72,18.27,20.25,21.90,20.81,18.54,17.00,17.06,16.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/210/210-out.sql,18.73,18.43,18.43,19.43,19.80,21.21,22.54,21.57,19.68,18.60,18.81,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/211/211-out.sql,18.61,17.99,17.75,19.39,19.54,18.93,20.02,19.44,18.38,18.08,18.65,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/212/212-out.sql,19.11,18.63,18.49,19.83,19.96,20.00,21.17,20.42,19.19,18.70,19.16,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/213/213-out.sql,18.64,18.06,17.82,19.38,19.52,19.02,20.11,19.54,18.48,18.15,18.68,18.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/214/214-out.sql,18.67,18.16,17.99,19.40,19.54,19.47,20.65,19.94,18.72,18.26,18.72,18.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/215/215-out.sql,18.20,17.75,17.60,18.90,19.05,19.29,20.63,19.84,18.48,17.90,18.26,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/216/216-out.sql,16.95,16.68,16.69,17.71,18.21,20.13,21.82,20.73,18.47,16.99,17.07,16.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/217/217-out.sql,18.26,17.96,17.95,18.98,19.33,20.82,22.27,21.21,19.24,18.14,18.34,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/218/218-out.sql,17.23,16.84,16.73,17.94,18.15,18.89,20.52,19.55,17.89,17.07,17.32,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/219/219-out.sql,16.55,16.09,15.93,17.28,17.49,17.93,19.47,18.67,17.13,16.37,16.65,16.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/220/220-out.sql,19.32,18.98,18.95,20.01,20.26,21.32,22.54,21.60,19.95,19.09,19.38,18.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/221/221-out.sql,18.09,17.75,17.71,18.80,19.08,20.28,21.82,20.76,18.89,17.93,18.17,17.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/222/222-out.sql,18.40,17.88,17.71,19.14,19.29,19.21,20.42,19.71,18.47,18.00,18.46,17.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/223/223-out.sql,19.47,19.14,19.11,20.15,20.41,21.42,22.60,21.70,20.08,19.23,19.53,19.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/224/224-out.sql,17.46,17.04,16.92,18.20,18.39,18.98,20.51,19.57,17.99,17.23,17.55,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/225/225-out.sql,18.68,18.10,17.86,19.42,19.57,19.03,20.11,19.56,18.51,18.19,18.72,18.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/226/226-out.sql,18.53,18.08,17.95,19.25,19.40,19.69,20.99,20.15,18.78,18.19,18.59,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/227/227-out.sql,18.48,18.18,18.18,19.21,19.60,21.16,22.51,21.48,19.48,18.35,18.56,18.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/228/228-out.sql,18.15,17.88,17.90,18.89,19.36,21.08,22.48,21.46,19.36,18.09,18.24,17.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/229/229-out.sql,17.74,17.24,17.06,18.47,18.63,18.66,19.96,19.25,17.95,17.41,17.81,17.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/230/230-out.sql,18.14,17.83,17.80,18.84,19.16,20.53,22.05,21.01,19.07,18.02,18.22,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/231/231-out.sql,18.58,18.10,17.95,19.30,19.45,19.55,20.80,20.02,18.73,18.20,18.64,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/232/232-out.sql,17.07,16.58,16.42,17.83,18.01,18.28,19.71,18.91,17.48,16.80,17.15,16.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/233/233-out.sql,16.96,16.50,16.32,17.69,17.88,18.16,19.62,18.86,17.42,16.74,17.05,16.59
