File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/234/234-out.sql,18.82,18.30,18.13,19.54,19.68,19.55,20.72,20.01,18.83,18.39,18.86,18.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/235/235-out.sql,19.03,18.68,18.64,19.75,19.98,21.01,22.31,21.31,19.63,18.78,19.09,18.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/236/236-out.sql,18.16,17.71,17.58,18.88,19.04,19.37,20.74,19.89,18.48,17.86,18.23,17.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/237/237-out.sql,17.34,17.07,17.08,18.08,18.57,20.43,22.04,20.98,18.77,17.35,17.45,17.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/238/238-out.sql,17.96,17.58,17.50,18.66,18.88,19.75,21.29,20.28,18.58,17.76,18.03,17.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/239/239-out.sql,18.79,18.25,18.04,19.52,19.66,19.31,20.42,19.81,18.70,18.33,18.83,18.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/240/240-out.sql,18.30,17.71,17.46,19.06,19.22,18.71,19.83,19.25,18.16,17.82,18.35,17.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/241/241-out.sql,19.05,18.69,18.64,19.76,19.96,20.85,22.16,21.17,19.55,18.78,19.11,18.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/242/242-out.sql,17.54,17.28,17.30,18.29,18.83,20.71,22.24,21.20,19.00,17.55,17.65,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/243/243-out.sql,16.92,16.70,16.77,17.76,18.55,20.77,22.29,21.24,18.88,17.06,17.05,16.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/244/244-out.sql,17.34,16.97,16.89,18.07,18.30,19.26,20.93,19.85,18.09,17.19,17.44,17.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/245/245-out.sql,18.37,17.85,17.67,19.09,19.24,19.13,20.34,19.65,18.44,17.97,18.42,17.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/246/246-out.sql,18.99,18.36,18.11,19.77,19.92,19.23,20.28,19.70,18.68,18.42,19.02,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/247/247-out.sql,18.10,17.70,17.59,18.79,18.98,19.60,21.07,20.13,18.58,17.86,18.17,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/248/248-out.sql,16.50,16.08,15.95,17.24,17.47,18.18,19.83,18.90,17.24,16.36,16.60,16.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/249/249-out.sql,18.33,18.00,17.96,19.02,19.29,20.48,21.98,20.97,19.12,18.18,18.41,18.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/250/250-out.sql,16.98,16.68,16.66,17.72,18.12,19.79,21.51,20.39,18.23,16.96,17.09,16.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/251/251-out.sql,18.52,17.98,17.78,19.26,19.41,19.12,20.27,19.62,18.48,18.08,18.57,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/252/252-out.sql,17.07,16.68,16.57,17.79,18.01,18.79,20.43,19.45,17.77,16.92,17.17,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/253/253-out.sql,16.99,16.66,16.61,17.71,18.02,19.37,21.13,20.02,18.03,16.93,17.10,16.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/254/254-out.sql,19.66,19.31,19.28,20.35,20.57,21.47,22.62,21.71,20.16,19.38,19.71,19.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/255/255-out.sql,16.93,16.55,16.45,17.64,17.88,18.82,20.53,19.51,17.74,16.81,17.03,16.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/256/256-out.sql,19.28,18.92,18.86,19.97,20.16,20.93,22.20,21.26,19.72,19.00,19.34,18.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/257/257-out.sql,17.58,17.05,16.85,18.34,18.51,18.40,19.68,19.01,17.75,17.23,17.65,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/258/258-out.sql,19.02,18.53,18.39,19.73,19.87,19.89,21.07,20.31,19.08,18.61,19.06,18.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/259/259-out.sql,18.05,17.60,17.45,18.75,18.92,19.20,20.55,19.74,18.36,17.76,18.12,17.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/260/260-out.sql,17.47,17.05,16.92,18.18,18.37,18.90,20.41,19.51,17.97,17.25,17.55,17.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/261/261-out.sql,17.42,16.90,16.71,18.17,18.35,18.36,19.70,18.99,17.66,17.09,17.49,17.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/262/262-out.sql,18.40,18.11,18.11,19.13,19.50,21.03,22.44,21.40,19.41,18.29,18.49,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/263/263-out.sql,17.42,17.00,16.90,18.16,18.36,19.11,20.68,19.68,18.03,17.21,17.51,17.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/264/264-out.sql,19.41,19.08,19.04,20.09,20.32,21.25,22.48,21.58,19.99,19.18,19.47,19.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/265/265-out.sql,19.25,18.78,18.65,19.96,20.10,20.19,21.35,20.58,19.33,18.84,19.30,18.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/266/266-out.sql,16.41,15.98,15.84,17.17,17.39,18.03,19.66,18.76,17.13,16.27,16.52,16.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/267/267-out.sql,19.20,18.74,18.59,19.89,20.02,20.08,21.24,20.51,19.29,18.81,19.25,18.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/268/268-out.sql,18.14,17.89,17.93,18.90,19.44,21.25,22.61,21.62,19.49,18.12,18.24,17.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/269/269-out.sql,17.80,17.26,17.05,18.53,18.70,18.48,19.71,19.09,17.89,17.42,17.86,17.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/270/270-out.sql,19.16,18.85,18.84,19.86,20.17,21.42,22.66,21.71,19.94,18.97,19.23,18.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/271/271-out.sql,18.90,18.24,17.97,19.69,19.84,19.02,20.06,19.52,18.54,18.30,18.93,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/272/272-out.sql,18.81,18.42,18.33,19.50,19.68,20.29,21.64,20.72,19.21,18.53,18.87,18.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/273/273-out.sql,16.67,16.22,16.06,17.41,17.62,18.08,19.62,18.79,17.25,16.48,16.77,16.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/274/274-out.sql,17.41,16.91,16.71,18.14,18.32,18.33,19.67,18.98,17.66,17.10,17.48,17.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/275/275-out.sql,17.56,17.11,16.96,18.27,18.45,18.82,20.26,19.43,17.97,17.30,17.63,17.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/276/276-out.sql,17.98,17.65,17.63,18.71,19.01,20.40,21.94,20.84,18.88,17.84,18.06,17.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/277/277-out.sql,17.49,17.01,16.83,18.22,18.39,18.51,19.87,19.14,17.79,17.20,17.57,17.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/278/278-out.sql,16.91,16.59,16.55,17.63,17.98,19.50,21.27,20.16,18.09,16.88,17.02,16.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/279/279-out.sql,17.52,17.10,16.98,18.24,18.43,19.01,20.53,19.60,18.04,17.30,17.61,17.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/280/280-out.sql,18.04,17.77,17.78,18.78,19.26,21.00,22.42,21.41,19.30,17.99,18.13,17.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/281/281-out.sql,18.49,17.89,17.64,19.24,19.39,18.82,19.92,19.37,18.31,18.00,18.53,18.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/282/282-out.sql,17.63,17.30,17.26,18.33,18.63,19.91,21.56,20.48,18.54,17.52,17.72,17.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/283/283-out.sql,19.33,18.93,18.84,20.01,20.16,20.60,21.83,21.01,19.62,19.01,19.39,18.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/284/284-out.sql,17.96,17.53,17.42,18.69,18.87,19.39,20.84,19.91,18.40,17.69,18.04,17.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/285/285-out.sql,18.75,18.11,17.84,19.53,19.68,18.95,20.01,19.46,18.44,18.18,18.78,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/286/286-out.sql,17.73,17.38,17.33,18.45,18.71,19.92,21.52,20.43,18.56,17.57,17.81,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/287/287-out.sql,16.90,16.44,16.28,17.65,17.85,18.26,19.75,18.91,17.41,16.67,16.99,16.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/288/288-out.sql,17.91,17.42,17.25,18.66,18.83,18.92,20.22,19.44,18.12,17.56,17.98,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/289/289-out.sql,18.06,17.83,17.88,18.85,19.52,21.47,22.76,21.81,19.63,18.08,18.17,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/290/290-out.sql,18.71,18.33,18.25,19.41,19.59,20.31,21.69,20.75,19.19,18.45,18.78,18.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/291/291-out.sql,17.73,17.19,16.97,18.47,18.64,18.43,19.67,19.05,17.82,17.35,17.79,17.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/292/292-out.sql,17.46,17.12,17.07,18.16,18.45,19.70,21.38,20.31,18.39,17.36,17.55,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/293/293-out.sql,17.52,17.06,16.91,18.26,18.43,18.80,20.24,19.38,17.92,17.24,17.59,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/294/294-out.sql,16.62,16.17,16.02,17.37,17.58,18.12,19.69,18.81,17.24,16.43,16.72,16.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/295/295-out.sql,17.29,16.88,16.77,18.02,18.22,18.91,20.48,19.52,17.90,17.10,17.38,16.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/296/296-out.sql,17.82,17.36,17.21,18.55,18.72,18.98,20.34,19.53,18.14,17.52,17.89,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/297/297-out.sql,17.19,16.73,16.57,17.94,18.13,18.48,19.94,19.11,17.64,16.94,17.28,16.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/298/298-out.sql,19.00,18.62,18.55,19.69,19.88,20.59,21.91,20.97,19.43,18.71,19.06,18.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/299/299-out.sql,17.60,17.26,17.22,18.32,18.61,19.87,21.51,20.40,18.47,17.47,17.69,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/300/300-out.sql,16.83,16.59,16.64,17.64,18.33,20.46,22.06,20.99,18.67,16.94,16.96,16.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/301/301-out.sql,19.51,19.13,19.05,20.20,20.36,20.92,22.11,21.25,19.83,19.19,19.56,19.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/302/302-out.sql,18.36,17.81,17.60,19.11,19.26,18.96,20.13,19.50,18.34,17.93,18.42,17.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/303/303-out.sql,16.91,16.68,16.74,17.74,18.48,20.66,22.21,21.15,18.82,17.03,17.04,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/304/304-out.sql,16.49,16.01,15.84,17.25,17.46,17.86,19.39,18.58,17.06,16.29,16.59,16.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/305/305-out.sql,18.17,17.84,17.82,18.89,19.19,20.52,22.02,20.95,19.02,18.02,18.25,17.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/306/306-out.sql,18.70,18.15,17.93,19.43,19.57,19.19,20.31,19.71,18.61,18.25,18.75,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/307/307-out.sql,17.24,16.79,16.66,17.97,18.16,18.66,20.17,19.27,17.74,17.01,17.32,16.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/308/308-out.sql,16.90,16.48,16.34,17.62,17.83,18.42,20.00,19.12,17.53,16.73,17.00,16.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/309/309-out.sql,17.44,17.03,16.92,18.16,18.36,19.06,20.62,19.65,18.03,17.24,17.53,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/310/310-out.sql,17.81,17.57,17.63,18.60,19.26,21.24,22.62,21.64,19.42,17.85,17.92,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/311/311-out.sql,18.09,17.84,17.89,18.87,19.49,21.38,22.68,21.72,19.60,18.09,18.19,17.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/312/312-out.sql,16.79,16.46,16.41,17.52,17.84,19.25,21.04,19.92,17.90,16.75,16.90,16.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/313/313-out.sql,18.64,18.08,17.88,19.38,19.53,19.21,20.35,19.71,18.57,18.18,18.68,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/314/314-out.sql,18.77,18.17,17.93,19.54,19.69,19.13,20.21,19.62,18.56,18.24,18.81,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/315/315-out.sql,16.98,16.74,16.82,17.84,18.59,20.82,22.32,21.22,18.85,17.08,17.11,16.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/316/316-out.sql,18.06,17.67,17.57,18.76,18.95,19.62,21.11,20.16,18.58,17.84,18.14,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/317/317-out.sql,17.36,16.87,16.68,18.10,18.27,18.36,19.72,19.00,17.65,17.06,17.44,16.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/318/318-out.sql,19.00,18.62,18.54,19.69,19.87,20.54,21.86,20.94,19.42,18.72,19.06,18.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/319/319-out.sql,18.02,17.49,17.30,18.79,18.95,18.81,20.05,19.35,18.11,17.62,18.08,17.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/320/320-out.sql,18.68,18.42,18.45,19.42,19.90,21.53,22.78,21.83,19.83,18.60,18.77,18.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/321/321-out.sql,16.73,16.45,16.47,17.51,17.99,19.93,21.66,20.52,18.26,16.78,16.86,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/322/322-out.sql,18.23,17.87,17.79,18.91,19.12,19.97,21.49,20.49,18.83,18.03,18.31,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/323/323-out.sql,17.03,16.83,16.93,17.94,18.94,21.22,22.60,21.62,19.29,17.22,17.17,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/324/324-out.sql,17.16,16.67,16.49,17.91,18.09,18.28,19.69,18.93,17.53,16.88,17.24,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/325/325-out.sql,18.24,17.67,17.47,19.01,19.16,18.88,20.06,19.40,18.22,17.79,18.29,17.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/326/326-out.sql,18.48,17.96,17.77,19.22,19.36,19.22,20.42,19.73,18.52,18.07,18.53,18.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/327/327-out.sql,16.57,16.16,16.04,17.31,17.54,18.35,20.02,19.05,17.35,16.44,16.67,16.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/328/328-out.sql,18.74,18.24,18.06,19.45,19.59,19.48,20.65,19.96,18.78,18.34,18.79,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/329/329-out.sql,19.00,18.53,18.38,19.69,19.83,19.88,21.07,20.33,19.10,18.62,19.05,18.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/330/330-out.sql,19.06,18.60,18.45,19.75,19.89,19.97,21.15,20.41,19.17,18.68,19.11,18.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/331/331-out.sql,17.20,16.90,16.89,17.95,18.33,20.00,21.69,20.55,18.41,17.16,17.31,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/332/332-out.sql,18.14,17.79,17.73,18.83,19.06,20.01,21.55,20.54,18.81,17.97,18.22,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/333/333-out.sql,17.44,17.09,17.02,18.17,18.43,19.59,21.25,20.17,18.30,17.31,17.54,17.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/334/334-out.sql,18.23,17.72,17.53,18.95,19.11,18.98,20.21,19.54,18.32,17.85,18.29,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/335/335-out.sql,16.93,16.71,16.80,17.82,18.72,20.99,22.44,21.40,19.08,17.09,17.06,16.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/336/336-out.sql,17.42,17.08,17.02,18.14,18.42,19.64,21.31,20.22,18.32,17.30,17.52,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/337/337-out.sql,17.63,17.24,17.16,18.35,18.57,19.46,21.05,20.01,18.30,17.44,17.72,17.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/338/338-out.sql,19.06,18.52,18.34,19.79,19.93,19.70,20.81,20.14,18.99,18.59,19.10,18.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/339/339-out.sql,18.98,18.47,18.29,19.70,19.83,19.66,20.80,20.12,18.96,18.55,19.03,18.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/340/340-out.sql,17.34,16.92,16.80,18.07,18.27,18.87,20.41,19.47,17.89,17.13,17.43,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/341/341-out.sql,18.57,17.98,17.74,19.32,19.47,18.95,20.06,19.48,18.41,18.08,18.61,18.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/342/342-out.sql,17.00,16.66,16.58,17.71,17.98,19.10,20.85,19.78,17.91,16.92,17.11,16.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/343/343-out.sql,17.21,16.90,16.87,17.94,18.28,19.77,21.48,20.36,18.30,17.15,17.32,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/344/344-out.sql,18.95,18.52,18.40,19.64,19.79,20.11,21.37,20.55,19.20,18.62,19.00,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/345/345-out.sql,18.74,18.15,17.91,19.48,19.63,19.11,20.19,19.62,18.55,18.24,18.78,18.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/346/346-out.sql,18.46,17.96,17.79,19.19,19.34,19.32,20.55,19.81,18.56,18.07,18.52,18.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/347/347-out.sql,17.52,17.17,17.12,18.26,18.53,19.76,21.40,20.29,18.40,17.39,17.62,17.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/348/348-out.sql,17.77,17.29,17.12,18.49,18.65,18.77,20.10,19.37,18.03,17.46,17.84,17.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/349/349-out.sql,17.83,17.30,17.10,18.57,18.74,18.61,19.86,19.19,17.95,17.46,17.89,17.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/350/350-out.sql,17.40,17.15,17.20,18.22,18.87,20.96,22.42,21.35,19.07,17.44,17.51,17.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/351/351-out.sql,17.76,17.38,17.30,18.47,18.69,19.58,21.17,20.13,18.42,17.58,17.84,17.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/352/352-out.sql,18.32,17.92,17.80,19.02,19.19,19.71,21.13,20.23,18.73,18.06,18.39,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/353/353-out.sql,18.56,18.04,17.86,19.29,19.44,19.27,20.44,19.77,18.59,18.15,18.62,18.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/354/354-out.sql,18.73,18.37,18.31,19.42,19.64,20.54,21.94,20.96,19.29,18.50,18.80,18.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/355/355-out.sql,18.33,17.75,17.50,19.07,19.23,18.74,19.87,19.30,18.21,17.86,18.37,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/356/356-out.sql,19.13,18.68,18.55,19.82,19.96,20.15,21.36,20.58,19.29,18.76,19.18,18.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/357/357-out.sql,18.28,17.75,17.56,19.03,19.19,19.07,20.29,19.58,18.34,17.86,18.33,17.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/358/358-out.sql,18.62,18.05,17.83,19.37,19.52,19.13,20.25,19.63,18.51,18.14,18.66,18.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/359/359-out.sql,17.77,17.48,17.49,18.53,18.97,20.73,22.22,21.14,19.01,17.71,17.87,17.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/360/360-out.sql,17.09,16.71,16.64,17.82,18.07,19.14,20.85,19.77,17.94,16.96,17.19,16.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/361/361-out.sql,17.64,17.36,17.39,18.40,18.90,20.76,22.27,21.19,18.98,17.61,17.74,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/362/362-out.sql,16.80,16.37,16.23,17.52,17.74,18.32,19.91,19.04,17.44,16.63,16.90,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/363/363-out.sql,17.72,17.45,17.46,18.46,18.91,20.67,22.21,21.15,19.00,17.69,17.83,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/364/364-out.sql,18.90,18.29,18.05,19.67,19.82,19.21,20.27,19.68,18.64,18.35,18.93,18.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/365/365-out.sql,18.37,17.92,17.79,19.08,19.24,19.55,20.88,20.03,18.64,18.04,18.43,17.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/366/366-out.sql,16.49,16.06,15.91,17.22,17.44,18.00,19.60,18.76,17.17,16.34,16.59,16.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/367/367-out.sql,16.60,16.20,16.08,17.32,17.56,18.33,20.01,19.06,17.37,16.47,16.70,16.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/368/368-out.sql,19.11,18.71,18.62,19.80,19.97,20.48,21.74,20.87,19.44,18.80,19.17,18.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/369/369-out.sql,18.73,18.34,18.26,19.42,19.60,20.24,21.60,20.68,19.16,18.46,18.80,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/370/370-out.sql,18.64,18.33,18.33,19.36,19.71,21.17,22.50,21.50,19.59,18.50,18.71,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/371/371-out.sql,18.24,17.72,17.52,18.97,19.12,18.98,20.19,19.52,18.31,17.85,18.29,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/372/372-out.sql,16.79,16.38,16.27,17.54,17.76,18.55,20.20,19.19,17.51,16.63,16.89,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/373/373-out.sql,18.10,17.80,17.81,18.85,19.24,20.85,22.29,21.21,19.17,17.99,18.19,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/374/374-out.sql,17.39,17.08,17.05,18.11,18.45,19.94,21.61,20.51,18.47,17.32,17.49,17.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/375/375-out.sql,18.45,17.91,17.72,19.19,19.34,19.13,20.31,19.63,18.45,18.02,18.50,18.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/376/376-out.sql,17.39,16.98,16.85,18.10,18.30,18.89,20.42,19.51,17.94,17.19,17.48,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/377/377-out.sql,18.80,18.41,18.32,19.48,19.65,20.23,21.59,20.69,19.20,18.53,18.86,18.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/378/378-out.sql,17.68,17.40,17.42,18.43,18.92,20.74,22.24,21.19,19.02,17.66,17.78,17.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/379/379-out.sql,18.83,18.19,17.93,19.61,19.76,19.03,20.08,19.53,18.52,18.26,18.86,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/380/380-out.sql,16.59,16.20,16.08,17.31,17.55,18.39,20.10,19.14,17.41,16.48,16.70,16.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/381/381-out.sql,17.27,16.81,16.65,18.00,18.18,18.51,19.95,19.15,17.69,17.02,17.35,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/382/382-out.sql,17.10,16.85,16.89,17.90,18.52,20.61,22.18,21.09,18.78,17.16,17.22,16.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/383/383-out.sql,17.80,17.39,17.30,18.52,18.72,19.48,21.00,20.00,18.37,17.57,17.88,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/384/384-out.sql,18.66,18.09,17.88,19.42,19.57,19.20,20.32,19.68,18.55,18.17,18.71,18.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/385/385-out.sql,17.97,17.48,17.32,18.71,18.87,18.97,20.28,19.51,18.19,17.63,18.04,17.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/386/386-out.sql,17.93,17.54,17.45,18.63,18.83,19.57,21.11,20.12,18.49,17.72,18.01,17.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/387/387-out.sql,18.15,17.71,17.59,18.87,19.04,19.46,20.86,19.95,18.50,17.85,18.22,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/388/388-out.sql,18.94,18.45,18.31,19.67,19.82,19.88,21.07,20.29,19.03,18.53,18.99,18.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/389/389-out.sql,17.61,17.26,17.18,18.30,18.55,19.56,21.21,20.17,18.38,17.47,17.70,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/390/390-out.sql,16.76,16.30,16.14,17.51,17.71,18.14,19.66,18.83,17.31,16.55,16.85,16.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/391/391-out.sql,17.97,17.42,17.19,18.71,18.87,18.54,19.73,19.14,17.98,17.56,18.03,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/392/392-out.sql,18.66,18.23,18.12,19.36,19.52,19.92,21.24,20.38,18.97,18.35,18.72,18.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/393/393-out.sql,18.61,18.31,18.32,19.34,19.71,21.20,22.53,21.53,19.59,18.48,18.69,18.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/394/394-out.sql,19.53,19.16,19.10,20.21,20.39,21.05,22.26,21.38,19.92,19.23,19.59,19.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/395/395-out.sql,19.04,18.67,18.61,19.73,19.92,20.70,22.03,21.10,19.54,18.78,19.10,18.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/396/396-out.sql,17.90,17.56,17.51,18.62,18.88,20.04,21.61,20.54,18.69,17.74,17.99,17.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/397/397-out.sql,16.86,16.53,16.49,17.58,17.90,19.28,21.08,19.96,17.94,16.82,16.97,16.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/398/398-out.sql,16.82,16.35,16.17,17.55,17.74,18.03,19.49,18.75,17.29,16.60,16.91,16.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/399/399-out.sql,16.77,16.43,16.36,17.49,17.79,19.05,20.84,19.74,17.79,16.71,16.88,16.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/400/400-out.sql,18.57,18.10,17.95,19.28,19.43,19.56,20.82,20.03,18.73,18.21,18.62,18.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/401/401-out.sql,18.17,17.57,17.33,18.94,19.11,18.64,19.79,19.20,18.07,17.69,18.22,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/402/402-out.sql,18.60,18.09,17.92,19.33,19.47,19.42,20.62,19.90,18.67,18.20,18.65,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/403/403-out.sql,18.11,17.58,17.38,18.83,18.99,18.83,20.04,19.39,18.18,17.72,18.16,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/404/404-out.sql,17.57,17.13,16.99,18.30,18.47,18.87,20.32,19.47,18.00,17.32,17.65,17.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/405/405-out.sql,16.52,16.08,15.93,17.27,17.49,18.05,19.64,18.77,17.19,16.36,16.63,16.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/406/406-out.sql,17.23,16.72,16.52,17.97,18.15,18.16,19.50,18.83,17.50,16.92,17.31,16.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/407/407-out.sql,19.14,18.65,18.48,19.85,19.98,19.88,21.02,20.31,19.15,18.72,19.19,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/408/408-out.sql,17.72,17.24,17.08,18.44,18.61,18.78,20.13,19.38,18.01,17.42,17.79,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/409/409-out.sql,17.17,16.67,16.50,17.93,18.11,18.28,19.68,18.91,17.52,16.88,17.25,16.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/410/410-out.sql,16.69,16.39,16.37,17.44,17.83,19.52,21.30,20.15,17.99,16.69,16.81,16.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/411/411-out.sql,18.22,17.68,17.48,18.97,19.12,18.91,20.10,19.44,18.25,17.80,18.27,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/412/412-out.sql,19.21,18.68,18.49,19.93,20.06,19.76,20.85,20.21,19.11,18.75,19.25,18.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/413/413-out.sql,17.72,17.42,17.43,18.47,18.87,20.55,22.08,20.98,18.86,17.64,17.81,17.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/414/414-out.sql,18.82,18.52,18.50,19.52,19.82,21.06,22.42,21.43,19.60,18.66,18.90,18.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/415/415-out.sql,18.80,18.25,18.06,19.55,19.69,19.39,20.52,19.86,18.72,18.33,18.84,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/416/416-out.sql,18.01,17.70,17.69,18.74,19.09,20.62,22.13,21.04,19.01,17.89,18.10,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/417/417-out.sql,18.04,17.65,17.58,18.77,18.97,19.81,21.32,20.29,18.62,17.81,18.12,17.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/418/418-out.sql,17.80,17.36,17.22,18.52,18.69,19.08,20.51,19.66,18.20,17.53,17.88,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/419/419-out.sql,18.87,18.51,18.43,19.56,19.75,20.54,21.90,20.97,19.39,18.63,18.94,18.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/420/420-out.sql,18.17,17.74,17.63,18.87,19.04,19.54,20.96,20.06,18.57,17.90,18.24,17.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/421/421-out.sql,17.21,16.84,16.76,17.92,18.17,19.19,20.89,19.84,18.03,17.08,17.30,16.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/422/422-out.sql,17.54,17.13,17.02,18.26,18.45,19.08,20.62,19.66,18.08,17.33,17.63,17.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/423/423-out.sql,17.15,16.76,16.66,17.87,18.10,18.99,20.65,19.62,17.88,16.99,17.24,16.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/424/424-out.sql,19.56,19.18,19.12,20.26,20.43,21.13,22.32,21.40,19.92,19.23,19.60,19.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/425/425-out.sql,18.22,17.91,17.88,18.92,19.23,20.56,22.06,21.03,19.11,18.09,18.31,17.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/426/426-out.sql,18.93,18.44,18.27,19.64,19.78,19.73,20.90,20.19,18.99,18.53,18.98,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/427/427-out.sql,16.99,16.53,16.36,17.73,17.92,18.27,19.74,18.94,17.47,16.76,17.08,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/428/428-out.sql,17.94,17.50,17.37,18.67,18.84,19.26,20.68,19.78,18.32,17.65,18.01,17.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/429/429-out.sql,19.20,18.84,18.79,19.89,20.09,20.95,22.25,21.30,19.72,18.94,19.26,18.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/430/430-out.sql,18.21,17.65,17.42,18.95,19.11,18.74,19.90,19.31,18.17,17.78,18.26,17.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/431/431-out.sql,18.62,18.28,18.24,19.31,19.55,20.60,22.03,21.03,19.28,18.42,18.69,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/432/432-out.sql,17.03,16.74,16.74,17.78,18.21,20.00,21.70,20.56,18.36,17.02,17.14,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/433/433-out.sql,18.96,18.37,18.14,19.70,19.84,19.31,20.38,19.80,18.76,18.45,18.99,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/434/434-out.sql,19.26,18.81,18.71,19.97,20.11,20.40,21.58,20.75,19.42,18.87,19.30,18.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/435/435-out.sql,16.49,16.04,15.88,17.24,17.46,17.93,19.50,18.67,17.12,16.32,16.60,16.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/436/436-out.sql,17.44,17.16,17.15,18.16,18.58,20.27,21.92,20.86,18.72,17.43,17.55,17.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/437/437-out.sql,17.97,17.43,17.23,18.72,18.88,18.69,19.92,19.26,18.04,17.57,18.03,17.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/438/438-out.sql,19.33,18.85,18.72,20.04,20.17,20.23,21.36,20.60,19.38,18.90,19.37,18.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/439/439-out.sql,16.80,16.49,16.47,17.55,17.93,19.55,21.30,20.15,18.03,16.78,16.92,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/440/440-out.sql,17.58,17.05,16.85,18.33,18.50,18.39,19.68,19.01,17.75,17.23,17.65,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/441/441-out.sql,18.02,17.61,17.51,18.74,18.93,19.57,21.04,20.07,18.51,17.77,18.10,17.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/442/442-out.sql,17.04,16.70,16.64,17.76,18.04,19.26,21.01,19.93,18.00,16.96,17.15,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/443/443-out.sql,18.99,18.45,18.25,19.71,19.85,19.52,20.62,19.99,18.89,18.53,19.03,18.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/444/444-out.sql,17.31,16.86,16.72,18.06,18.25,18.72,20.21,19.31,17.79,17.06,17.40,16.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/445/445-out.sql,18.76,18.22,18.03,19.48,19.62,19.35,20.48,19.84,18.71,18.32,18.80,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/446/446-out.sql,18.19,17.64,17.41,18.93,19.08,18.74,19.91,19.31,18.16,17.76,18.24,17.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/447/447-out.sql,18.20,17.63,17.39,18.94,19.10,18.69,19.84,19.25,18.13,17.75,18.25,17.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/448/448-out.sql,18.91,18.29,18.01,19.66,19.81,19.06,20.09,19.59,18.60,18.36,18.94,18.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/449/449-out.sql,18.95,18.37,18.14,19.68,19.82,19.32,20.39,19.82,18.77,18.45,18.98,18.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/450/450-out.sql,18.71,18.12,17.90,19.47,19.62,19.14,20.23,19.62,18.54,18.20,18.75,18.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/451/451-out.sql,16.81,16.49,16.44,17.53,17.85,19.22,21.02,19.91,17.90,16.77,16.92,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/452/452-out.sql,17.69,17.44,17.46,18.46,19.01,20.89,22.36,21.34,19.16,17.70,17.80,17.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/453/453-out.sql,19.24,18.75,18.59,19.93,20.06,19.97,21.10,20.40,19.24,18.82,19.28,18.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/454/454-out.sql,17.40,17.11,17.10,18.14,18.52,20.18,21.83,20.72,18.58,17.36,17.51,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/455/455-out.sql,17.19,16.86,16.81,17.90,18.21,19.55,21.27,20.18,18.19,17.11,17.29,16.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/456/456-out.sql,16.99,16.54,16.39,17.73,17.92,18.37,19.87,19.03,17.51,16.77,17.08,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/457/457-out.sql,18.10,17.68,17.57,18.81,18.99,19.58,21.03,20.09,18.56,17.84,18.17,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/458/458-out.sql,17.46,16.93,16.74,18.22,18.39,18.35,19.66,18.97,17.67,17.12,17.53,17.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/459/459-out.sql,17.41,17.10,17.08,18.15,18.52,20.13,21.76,20.65,18.56,17.35,17.51,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/460/460-out.sql,17.61,17.13,16.97,18.34,18.51,18.69,20.06,19.30,17.92,17.32,17.69,17.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/461/461-out.sql,18.95,18.54,18.45,19.65,19.81,20.30,21.59,20.70,19.26,18.63,19.01,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/462/462-out.sql,16.44,15.98,15.82,17.19,17.41,17.88,19.44,18.62,17.06,16.27,16.54,16.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/463/463-out.sql,18.68,18.31,18.23,19.37,19.56,20.29,21.69,20.75,19.16,18.43,18.75,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/464/464-out.sql,18.39,18.00,17.90,19.08,19.26,19.88,21.31,20.38,18.84,18.14,18.46,18.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/465/465-out.sql,16.49,16.02,15.85,17.25,17.45,17.84,19.36,18.57,17.06,16.29,16.59,16.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/466/466-out.sql,17.34,16.92,16.81,18.07,18.27,18.94,20.51,19.55,17.93,17.14,17.43,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/467/467-out.sql,18.41,17.95,17.81,19.12,19.27,19.50,20.80,19.99,18.64,18.07,18.47,18.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/468/468-out.sql,18.61,18.02,17.79,19.35,19.50,19.01,20.11,19.54,18.46,18.12,18.65,18.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/469/469-out.sql,17.44,17.14,17.12,18.17,18.53,20.09,21.73,20.63,18.55,17.38,17.54,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/470/470-out.sql,16.44,16.04,15.94,17.18,17.43,18.34,20.07,19.06,17.30,16.34,16.55,16.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/471/471-out.sql,18.21,17.80,17.70,18.94,19.12,19.76,21.19,20.23,18.67,17.94,18.28,17.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/472/472-out.sql,17.75,17.25,17.06,18.49,18.66,18.67,19.98,19.26,17.96,17.41,17.82,17.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/473/473-out.sql,17.34,17.10,17.15,18.14,18.79,20.85,22.35,21.30,19.02,17.40,17.46,17.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/474/474-out.sql,16.89,16.66,16.74,17.77,18.64,20.93,22.40,21.35,19.01,17.04,17.02,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/475/475-out.sql,18.66,18.07,17.84,19.42,19.57,19.08,20.18,19.58,18.50,18.16,18.70,18.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/476/476-out.sql,16.79,16.32,16.17,17.55,17.75,18.15,19.64,18.81,17.31,16.57,16.89,16.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/477/477-out.sql,18.22,17.92,17.90,18.93,19.26,20.70,22.20,21.15,19.17,18.11,18.31,17.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/478/478-out.sql,16.93,16.60,16.55,17.65,17.97,19.35,21.11,19.99,17.98,16.87,17.03,16.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/479/479-out.sql,19.17,18.69,18.53,19.87,20.01,19.98,21.12,20.40,19.21,18.76,19.22,18.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/480/480-out.sql,19.27,18.93,18.88,19.95,20.17,21.07,22.35,21.41,19.80,19.02,19.33,18.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/481/481-out.sql,18.64,18.15,17.99,19.38,19.52,19.53,20.74,19.98,18.73,18.24,18.70,18.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/482/482-out.sql,19.03,18.42,18.16,19.77,19.92,19.24,20.27,19.73,18.74,18.49,19.06,18.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/483/483-out.sql,18.54,18.18,18.12,19.24,19.45,20.37,21.81,20.83,19.16,18.33,18.62,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/484/484-out.sql,16.74,16.32,16.20,17.48,17.70,18.41,20.04,19.09,17.43,16.58,16.84,16.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/485/485-out.sql,19.16,18.79,18.73,19.85,20.04,20.79,22.07,21.15,19.61,18.88,19.22,18.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/486/486-out.sql,16.79,16.39,16.29,17.53,17.76,18.62,20.29,19.27,17.55,16.65,16.89,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/487/487-out.sql,17.04,16.52,16.33,17.81,17.99,18.09,19.47,18.74,17.36,16.74,17.12,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/488/488-out.sql,18.41,17.82,17.57,19.16,19.31,18.78,19.89,19.33,18.26,17.93,18.45,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/489/489-out.sql,18.66,18.34,18.32,19.37,19.65,20.94,22.33,21.30,19.46,18.48,18.73,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/490/490-out.sql,17.86,17.46,17.36,18.57,18.76,19.44,20.97,19.98,18.39,17.64,17.94,17.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/491/491-out.sql,18.04,17.65,17.56,18.73,18.93,19.69,21.21,20.24,18.61,17.83,18.11,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/492/492-out.sql,18.87,18.27,18.02,19.62,19.76,19.13,20.18,19.64,18.62,18.35,18.91,18.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/493/493-out.sql,17.96,17.62,17.58,18.69,18.96,20.19,21.73,20.64,18.76,17.80,18.05,17.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/494/494-out.sql,17.68,17.37,17.35,18.42,18.76,20.30,21.88,20.77,18.73,17.59,17.78,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/495/495-out.sql,18.40,18.10,18.11,19.13,19.52,21.11,22.48,21.46,19.46,18.29,18.48,18.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/496/496-out.sql,16.61,16.15,15.99,17.35,17.56,18.00,19.53,18.72,17.19,16.42,16.71,16.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/497/497-out.sql,18.74,18.13,17.87,19.49,19.64,18.96,20.01,19.48,18.48,18.22,18.78,18.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/498/498-out.sql,16.84,16.48,16.39,17.55,17.82,18.87,20.61,19.58,17.74,16.75,16.95,16.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/499/499-out.sql,17.74,17.47,17.49,18.49,18.97,20.79,22.29,21.22,19.05,17.71,17.84,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/500/500-out.sql,16.62,16.24,16.13,17.36,17.61,18.56,20.28,19.26,17.48,16.51,16.73,16.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/501/501-out.sql,17.94,17.40,17.20,18.70,18.87,18.68,19.91,19.25,18.02,17.54,18.00,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/502/502-out.sql,19.25,18.79,18.65,19.93,20.07,20.15,21.32,20.58,19.35,18.87,19.29,18.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/503/503-out.sql,16.72,16.31,16.18,17.45,17.67,18.34,19.95,19.03,17.40,16.57,16.82,16.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/504/504-out.sql,17.46,17.25,17.32,18.31,19.15,21.28,22.63,21.66,19.42,17.58,17.59,17.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/505/505-out.sql,17.32,16.99,16.96,18.05,18.38,19.87,21.54,20.42,18.39,17.24,17.42,17.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/506/506-out.sql,16.60,16.24,16.18,17.35,17.64,18.90,20.68,19.57,17.62,16.53,16.71,16.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/507/507-out.sql,17.97,17.68,17.67,18.70,19.06,20.59,22.12,21.06,19.01,17.88,18.07,17.67
