File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/508/508-out.sql,16.67,16.29,16.19,17.39,17.65,18.63,20.37,19.33,17.53,16.57,16.77,16.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/509/509-out.sql,18.62,18.15,18.00,19.32,19.47,19.58,20.83,20.07,18.79,18.27,18.68,18.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/510/510-out.sql,18.35,17.75,17.51,19.12,19.28,18.76,19.89,19.31,18.21,17.87,18.40,17.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/511/511-out.sql,18.27,17.89,17.80,18.96,19.17,19.96,21.43,20.45,18.82,18.04,18.34,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/512/512-out.sql,17.21,16.87,16.82,17.93,18.23,19.51,21.22,20.13,18.18,17.12,17.31,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/513/513-out.sql,18.80,18.40,18.32,19.50,19.68,20.34,21.68,20.74,19.20,18.51,18.86,18.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/514/514-out.sql,17.87,17.31,17.08,18.62,18.79,18.48,19.69,19.08,17.90,17.46,17.93,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/515/515-out.sql,18.32,17.92,17.85,19.03,19.22,19.99,21.44,20.44,18.82,18.06,18.39,17.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/516/516-out.sql,17.46,17.10,17.03,18.18,18.43,19.49,21.14,20.05,18.24,17.31,17.55,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/517/517-out.sql,18.53,18.18,18.13,19.23,19.46,20.49,21.94,20.94,19.21,18.33,18.60,18.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/518/518-out.sql,16.80,16.42,16.31,17.51,17.76,18.69,20.40,19.39,17.61,16.68,16.90,16.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/519/519-out.sql,18.50,17.96,17.76,19.24,19.39,19.14,20.30,19.66,18.49,18.07,18.55,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/520/520-out.sql,17.86,17.40,17.27,18.60,18.77,19.17,20.57,19.69,18.23,17.56,17.93,17.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/521/521-out.sql,18.91,18.35,18.16,19.66,19.80,19.49,20.61,19.94,18.81,18.42,18.95,18.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/522/522-out.sql,17.09,16.76,16.72,17.83,18.14,19.55,21.27,20.13,18.12,17.01,17.20,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/523/523-out.sql,17.98,17.55,17.43,18.69,18.86,19.32,20.75,19.86,18.39,17.72,18.06,17.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/524/524-out.sql,17.68,17.42,17.46,18.46,19.04,20.99,22.43,21.40,19.18,17.68,17.78,17.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/525/525-out.sql,17.13,16.79,16.74,17.86,18.15,19.44,21.16,20.05,18.10,17.04,17.23,16.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/526/526-out.sql,18.59,17.98,17.73,19.34,19.50,18.89,19.97,19.42,18.37,18.08,18.63,18.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/527/527-out.sql,18.38,17.88,17.70,19.09,19.24,19.19,20.41,19.72,18.49,18.01,18.44,17.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/528/528-out.sql,18.15,17.72,17.59,18.84,19.01,19.44,20.84,19.98,18.53,17.87,18.22,17.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/529/529-out.sql,18.18,17.68,17.52,18.90,19.06,19.13,20.41,19.65,18.35,17.82,18.24,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/530/530-out.sql,18.43,18.04,17.96,19.15,19.34,20.09,21.52,20.52,18.92,18.16,18.50,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/531/531-out.sql,19.08,18.79,18.80,19.78,20.15,21.54,22.75,21.82,19.99,18.94,19.16,18.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/532/532-out.sql,19.17,18.81,18.76,19.87,20.08,20.99,22.27,21.30,19.68,18.89,19.22,18.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/533/533-out.sql,18.37,17.78,17.55,19.14,19.29,18.84,19.97,19.37,18.26,17.89,18.42,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/534/534-out.sql,16.95,16.48,16.30,17.68,17.87,18.16,19.61,18.84,17.40,16.71,17.03,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/535/535-out.sql,17.43,16.95,16.80,18.17,18.35,18.67,20.09,19.27,17.82,17.15,17.50,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/536/536-out.sql,16.84,16.55,16.55,17.60,18.05,19.89,21.61,20.47,18.23,16.85,16.96,16.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/537/537-out.sql,18.86,18.44,18.33,19.56,19.71,20.13,21.42,20.55,19.15,18.54,18.92,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/538/538-out.sql,17.83,17.41,17.28,18.53,18.71,19.20,20.66,19.79,18.28,17.59,17.91,17.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/539/539-out.sql,16.66,16.21,16.07,17.43,17.64,18.19,19.75,18.86,17.28,16.47,16.76,16.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/540/540-out.sql,17.81,17.41,17.32,18.55,18.74,19.49,21.01,20.00,18.38,17.58,17.89,17.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/541/541-out.sql,18.65,18.31,18.27,19.34,19.58,20.65,22.08,21.09,19.34,18.46,18.72,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/542/542-out.sql,16.88,16.48,16.37,17.61,17.83,18.61,20.27,19.30,17.61,16.74,16.98,16.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/543/543-out.sql,17.06,16.70,16.64,17.79,18.07,19.29,21.02,19.91,18.00,16.96,17.16,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/544/544-out.sql,17.78,17.25,17.05,18.55,18.72,18.60,19.86,19.16,17.90,17.40,17.85,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/545/545-out.sql,17.48,17.14,17.11,18.21,18.52,19.91,21.55,20.42,18.44,17.37,17.57,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/546/546-out.sql,19.35,18.90,18.78,20.04,20.18,20.37,21.53,20.75,19.48,18.96,19.39,18.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/547/547-out.sql,18.78,18.34,18.22,19.48,19.63,19.95,21.23,20.40,19.03,18.44,18.83,18.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/548/548-out.sql,18.55,18.16,18.08,19.26,19.44,20.15,21.55,20.59,19.02,18.29,18.62,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/549/549-out.sql,17.20,16.84,16.77,17.91,18.17,19.28,21.00,19.93,18.08,17.09,17.30,16.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/550/550-out.sql,16.92,16.44,16.27,17.67,17.86,18.12,19.56,18.79,17.36,16.68,17.01,16.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/551/551-out.sql,16.92,16.67,16.70,17.70,18.27,20.29,21.96,20.87,18.56,17.00,17.05,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/552/552-out.sql,19.15,18.59,18.37,19.87,20.01,19.56,20.61,20.02,18.97,18.66,19.18,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/553/553-out.sql,19.02,18.53,18.36,19.73,19.86,19.77,20.92,20.22,19.05,18.61,19.07,18.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/554/554-out.sql,19.19,18.64,18.44,19.91,20.05,19.67,20.73,20.11,19.04,18.70,19.23,18.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/555/555-out.sql,19.55,19.19,19.14,20.23,20.43,21.22,22.42,21.53,20.02,19.27,19.60,19.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/556/556-out.sql,17.44,17.18,17.22,18.23,18.80,20.79,22.30,21.22,18.96,17.46,17.56,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/557/557-out.sql,16.51,16.14,16.07,17.26,17.54,18.73,20.51,19.41,17.50,16.44,16.62,16.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/558/558-out.sql,18.19,17.61,17.38,18.95,19.11,18.68,19.83,19.24,18.11,17.73,18.24,17.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/559/559-out.sql,17.12,16.86,16.89,17.90,18.47,20.49,22.08,20.98,18.70,17.16,17.24,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/560/560-out.sql,19.23,18.83,18.74,19.91,20.07,20.55,21.80,20.95,19.54,18.91,19.28,18.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/561/561-out.sql,16.98,16.73,16.78,17.79,18.45,20.58,22.15,21.06,18.71,17.05,17.10,16.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/562/562-out.sql,18.59,18.16,18.06,19.29,19.45,19.93,21.28,20.39,18.94,18.29,18.65,18.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/563/563-out.sql,17.91,17.40,17.22,18.66,18.82,18.82,20.09,19.36,18.08,17.55,17.98,17.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/564/564-out.sql,18.34,17.81,17.62,19.07,19.22,19.06,20.26,19.58,18.38,17.93,18.39,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/565/565-out.sql,18.84,18.25,18.01,19.59,19.73,19.16,20.22,19.66,18.62,18.33,18.88,18.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/566/566-out.sql,19.28,18.92,18.87,19.97,20.17,20.99,22.26,21.32,19.75,19.00,19.34,18.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/567/567-out.sql,18.62,18.19,18.09,19.33,19.50,20.00,21.33,20.42,18.95,18.30,18.67,18.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/568/568-out.sql,19.31,18.98,18.95,20.02,20.27,21.34,22.55,21.60,19.94,19.07,19.37,18.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/569/569-out.sql,18.85,18.34,18.18,19.58,19.72,19.65,20.83,20.09,18.88,18.42,18.89,18.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/570/570-out.sql,18.47,18.14,18.10,19.17,19.42,20.54,22.01,20.99,19.18,18.29,18.55,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/571/571-out.sql,17.30,16.91,16.82,18.02,18.24,19.13,20.76,19.73,18.01,17.13,17.39,16.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/572/572-out.sql,18.50,18.07,17.97,19.22,19.39,19.90,21.26,20.33,18.85,18.19,18.56,18.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/573/573-out.sql,18.44,18.03,17.92,19.15,19.32,19.87,21.25,20.33,18.83,18.15,18.51,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/574/574-out.sql,17.98,17.48,17.31,18.74,18.90,18.96,20.25,19.48,18.17,17.62,18.05,17.58
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/575/575-out.sql,17.54,17.01,16.81,18.31,18.48,18.44,19.75,19.04,17.73,17.18,17.61,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/576/576-out.sql,17.77,17.31,17.16,18.50,18.67,18.93,20.30,19.49,18.09,17.48,17.85,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/577/577-out.sql,16.56,16.20,16.13,17.29,17.59,18.84,20.64,19.54,17.59,16.50,16.67,16.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/578/578-out.sql,18.94,18.31,18.05,19.71,19.86,19.14,20.18,19.63,18.63,18.37,18.97,18.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/579/579-out.sql,18.06,17.73,17.69,18.79,19.07,20.36,21.88,20.80,18.90,17.90,18.14,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/580/580-out.sql,18.94,18.38,18.18,19.69,19.84,19.48,20.58,19.92,18.82,18.45,18.98,18.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/581/581-out.sql,18.14,17.61,17.43,18.90,19.06,18.97,20.21,19.48,18.23,17.73,18.20,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/582/582-out.sql,17.05,16.69,16.62,17.78,18.04,19.15,20.87,19.78,17.92,16.94,17.15,16.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/583/583-out.sql,16.80,16.37,16.25,17.54,17.76,18.43,20.04,19.09,17.46,16.62,16.90,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/584/584-out.sql,18.26,17.79,17.64,18.96,19.12,19.29,20.59,19.82,18.49,17.93,18.32,17.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/585/585-out.sql,18.98,18.69,18.69,19.67,20.03,21.41,22.68,21.74,19.87,18.84,19.05,18.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/586/586-out.sql,17.03,16.72,16.70,17.77,18.14,19.75,21.50,20.36,18.24,17.00,17.14,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/587/587-out.sql,18.84,18.46,18.38,19.53,19.71,20.36,21.71,20.79,19.26,18.57,18.91,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/588/588-out.sql,17.29,16.77,16.58,18.05,18.22,18.23,19.57,18.87,17.55,16.97,17.37,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/589/589-out.sql,17.96,17.53,17.40,18.67,18.84,19.28,20.72,19.84,18.36,17.70,18.03,17.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/590/590-out.sql,19.09,18.52,18.31,19.84,19.98,19.52,20.58,19.98,18.91,18.59,19.13,18.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/591/591-out.sql,17.23,16.84,16.75,17.96,18.18,19.06,20.71,19.66,17.94,17.07,17.33,16.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/592/592-out.sql,17.71,17.34,17.25,18.41,18.64,19.54,21.14,20.11,18.39,17.53,17.79,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/593/593-out.sql,16.97,16.61,16.54,17.69,17.95,19.06,20.80,19.72,17.86,16.87,17.07,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/594/594-out.sql,18.85,18.43,18.31,19.55,19.70,20.07,21.35,20.49,19.11,18.52,18.91,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/595/595-out.sql,18.69,18.31,18.25,19.39,19.59,20.45,21.86,20.87,19.22,18.43,18.75,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/596/596-out.sql,17.66,17.12,16.93,18.42,18.59,18.52,19.81,19.11,17.83,17.29,17.73,17.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/597/597-out.sql,17.95,17.45,17.26,18.66,18.83,18.83,20.11,19.42,18.13,17.60,18.01,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/598/598-out.sql,17.41,17.06,16.98,18.11,18.37,19.44,21.12,20.08,18.24,17.29,17.51,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/599/599-out.sql,17.43,17.05,16.98,18.17,18.41,19.47,21.10,20.00,18.19,17.26,17.52,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/600/600-out.sql,18.05,17.54,17.36,18.78,18.94,18.89,20.15,19.44,18.19,17.68,18.11,17.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/601/601-out.sql,17.58,17.26,17.22,18.28,18.59,19.91,21.58,20.50,18.54,17.49,17.68,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/602/602-out.sql,17.44,17.11,17.05,18.15,18.43,19.64,21.34,20.26,18.34,17.34,17.54,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/603/603-out.sql,18.96,18.55,18.46,19.67,19.83,20.34,21.63,20.73,19.29,18.64,19.02,18.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/604/604-out.sql,18.23,17.93,17.93,18.95,19.34,20.90,22.34,21.31,19.30,18.13,18.31,17.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/605/605-out.sql,18.65,18.24,18.15,19.37,19.54,20.16,21.52,20.56,19.03,18.34,18.71,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/606/606-out.sql,17.12,16.74,16.65,17.84,18.08,19.03,20.71,19.65,17.89,16.97,17.21,16.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/607/607-out.sql,17.80,17.49,17.47,18.52,18.86,20.36,21.94,20.86,18.83,17.70,17.89,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/608/608-out.sql,16.66,16.22,16.07,17.39,17.60,18.13,19.70,18.85,17.28,16.49,16.76,16.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/609/609-out.sql,16.56,16.16,16.05,17.29,17.53,18.38,20.09,19.11,17.37,16.45,16.67,16.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/610/610-out.sql,18.47,17.99,17.86,19.21,19.36,19.54,20.82,20.00,18.66,18.10,18.53,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/611/611-out.sql,18.21,17.63,17.39,18.95,19.11,18.66,19.81,19.24,18.13,17.76,18.26,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/612/612-out.sql,18.13,17.82,17.80,18.84,19.16,20.56,22.08,21.03,19.05,18.01,18.21,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/613/613-out.sql,19.07,18.53,18.35,19.80,19.94,19.67,20.78,20.10,18.98,18.60,19.11,18.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/614/614-out.sql,18.38,17.92,17.78,19.09,19.25,19.48,20.79,19.98,18.62,18.05,18.44,18.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/615/615-out.sql,19.56,19.17,19.09,20.23,20.39,20.90,22.08,21.25,19.85,19.24,19.61,19.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/616/616-out.sql,19.05,18.51,18.32,19.77,19.91,19.60,20.70,20.06,18.95,18.58,19.09,18.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/617/617-out.sql,16.70,16.27,16.13,17.44,17.65,18.27,19.87,18.97,17.36,16.53,16.80,16.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/618/618-out.sql,16.50,16.04,15.87,17.25,17.46,17.88,19.42,18.61,17.09,16.31,16.60,16.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/619/619-out.sql,18.78,18.23,18.02,19.52,19.66,19.30,20.42,19.80,18.69,18.32,18.83,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/620/620-out.sql,16.70,16.30,16.19,17.44,17.68,18.52,20.21,19.21,17.48,16.57,16.81,16.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/621/621-out.sql,17.11,16.74,16.67,17.85,18.11,19.27,20.97,19.86,17.99,16.98,17.21,16.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/622/622-out.sql,17.85,17.32,17.13,18.60,18.76,18.66,19.92,19.24,17.98,17.48,17.91,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/623/623-out.sql,19.09,18.56,18.38,19.82,19.96,19.74,20.86,20.17,19.03,18.62,19.13,18.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/624/624-out.sql,16.83,16.57,16.59,17.62,18.17,20.16,21.83,20.73,18.44,16.89,16.96,16.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/625/625-out.sql,17.49,16.99,16.83,18.24,18.42,18.58,19.95,19.17,17.79,17.18,17.56,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/626/626-out.sql,17.14,16.83,16.80,17.88,18.23,19.79,21.49,20.37,18.30,17.09,17.25,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/627/627-out.sql,17.52,17.07,16.92,18.23,18.41,18.80,20.24,19.41,17.94,17.26,17.59,17.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/628/628-out.sql,17.01,16.60,16.46,17.72,17.93,18.53,20.11,19.22,17.63,16.84,17.11,16.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/629/629-out.sql,17.54,17.07,16.91,18.26,18.43,18.67,20.06,19.28,17.88,17.26,17.61,17.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/630/630-out.sql,16.80,16.49,16.46,17.53,17.90,19.47,21.25,20.14,18.04,16.79,16.92,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/631/631-out.sql,17.87,17.35,17.17,18.61,18.77,18.75,20.02,19.30,18.03,17.50,17.93,17.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/632/632-out.sql,17.88,17.56,17.54,18.59,18.91,20.30,21.88,20.80,18.82,17.77,17.97,17.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/633/633-out.sql,19.24,18.85,18.78,19.93,20.10,20.74,22.01,21.10,19.61,18.93,19.29,18.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/634/634-out.sql,18.14,17.63,17.45,18.85,19.01,18.96,20.21,19.51,18.27,17.77,18.19,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/635/635-out.sql,19.26,18.84,18.73,19.95,20.10,20.46,21.67,20.84,19.48,18.91,19.31,18.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/636/636-out.sql,17.44,16.92,16.71,18.17,18.35,18.25,19.55,18.91,17.64,17.11,17.51,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/637/637-out.sql,17.54,17.16,17.09,18.28,18.51,19.49,21.10,20.03,18.27,17.37,17.63,17.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/638/638-out.sql,17.16,16.73,16.58,17.88,18.07,18.52,20.02,19.18,17.67,16.95,17.25,16.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/639/639-out.sql,17.75,17.27,17.11,18.49,18.66,18.84,20.20,19.42,18.04,17.44,17.82,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/640/640-out.sql,17.60,17.14,16.98,18.33,18.50,18.79,20.19,19.38,17.96,17.32,17.68,17.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/641/641-out.sql,16.83,16.60,16.66,17.67,18.43,20.63,22.19,21.12,18.78,16.96,16.96,16.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/642/642-out.sql,18.12,17.82,17.81,18.83,19.19,20.71,22.21,21.17,19.16,18.03,18.21,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/643/643-out.sql,17.98,17.50,17.35,18.73,18.89,19.09,20.43,19.62,18.25,17.65,18.05,17.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/644/644-out.sql,16.96,16.73,16.78,17.77,18.48,20.62,22.18,21.15,18.85,17.08,17.09,16.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/645/645-out.sql,17.30,16.84,16.69,18.05,18.23,18.61,20.07,19.22,17.74,17.04,17.39,16.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/646/646-out.sql,19.22,18.88,18.84,19.92,20.16,21.16,22.41,21.46,19.81,18.98,19.28,18.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/647/647-out.sql,16.72,16.24,16.07,17.47,17.67,17.99,19.47,18.68,17.21,16.49,16.81,16.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/648/648-out.sql,16.67,16.29,16.19,17.41,17.66,18.61,20.33,19.29,17.51,16.56,16.78,16.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/649/649-out.sql,18.93,18.41,18.23,19.66,19.79,19.59,20.72,20.05,18.90,18.49,18.98,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/650/650-out.sql,16.58,16.15,16.01,17.30,17.52,18.15,19.77,18.89,17.27,16.43,16.68,16.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/651/651-out.sql,17.14,16.92,17.01,18.04,18.92,21.19,22.59,21.53,19.19,17.27,17.27,16.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/652/652-out.sql,17.86,17.48,17.40,18.59,18.80,19.68,21.23,20.19,18.49,17.65,17.94,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/653/653-out.sql,17.11,16.86,16.89,17.88,18.45,20.46,22.08,21.01,18.72,17.17,17.23,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/654/654-out.sql,18.97,18.39,18.15,19.70,19.85,19.29,20.35,19.79,18.76,18.46,19.01,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/655/655-out.sql,19.08,18.67,18.58,19.78,19.94,20.43,21.68,20.80,19.37,18.75,19.13,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/656/656-out.sql,17.94,17.44,17.26,18.68,18.84,18.83,20.11,19.39,18.11,17.59,18.00,17.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/657/657-out.sql,16.89,16.41,16.24,17.63,17.83,18.12,19.59,18.81,17.35,16.65,16.98,16.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/658/658-out.sql,18.37,18.03,17.97,19.07,19.30,20.32,21.82,20.80,19.04,18.18,18.45,18.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/659/659-out.sql,19.06,18.56,18.39,19.76,19.89,19.79,20.93,20.24,19.07,18.64,19.10,18.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/660/660-out.sql,18.11,17.77,17.74,18.84,19.13,20.47,21.96,20.89,18.97,17.95,18.19,17.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/661/661-out.sql,18.49,17.98,17.82,19.23,19.38,19.34,20.56,19.81,18.57,18.08,18.54,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/662/662-out.sql,16.95,16.74,16.81,17.80,18.66,20.90,22.40,21.37,19.02,17.11,17.08,16.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/663/663-out.sql,18.34,17.85,17.69,19.06,19.21,19.25,20.49,19.75,18.48,17.98,18.40,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/664/664-out.sql,18.73,18.26,18.11,19.44,19.59,19.67,20.89,20.12,18.86,18.36,18.79,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/665/665-out.sql,18.49,17.98,17.80,19.21,19.36,19.25,20.45,19.76,18.55,18.09,18.54,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/666/666-out.sql,17.26,17.04,17.12,18.12,18.95,21.14,22.54,21.52,19.20,17.37,17.38,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/667/667-out.sql,16.55,16.17,16.06,17.28,17.53,18.47,20.21,19.22,17.43,16.46,16.66,16.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/668/668-out.sql,16.99,16.77,16.85,17.87,18.75,21.01,22.46,21.43,19.11,17.15,17.12,16.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/669/669-out.sql,16.64,16.30,16.24,17.36,17.68,19.02,20.84,19.74,17.73,16.60,16.75,16.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/670/670-out.sql,17.21,16.78,16.65,17.94,18.14,18.69,20.22,19.32,17.76,17.00,17.30,16.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/671/671-out.sql,17.27,16.83,16.70,18.00,18.20,18.74,20.27,19.36,17.79,17.04,17.35,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/672/672-out.sql,17.17,16.69,16.51,17.91,18.10,18.33,19.75,18.98,17.55,16.90,17.25,16.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/673/673-out.sql,18.88,18.42,18.29,19.61,19.75,19.93,21.16,20.34,19.04,18.50,18.94,18.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/674/674-out.sql,18.67,18.18,18.04,19.41,19.56,19.65,20.88,20.08,18.80,18.27,18.73,18.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/675/675-out.sql,17.37,17.13,17.21,18.24,19.05,21.22,22.58,21.55,19.29,17.46,17.49,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/676/676-out.sql,17.51,16.99,16.79,18.25,18.42,18.35,19.64,18.98,17.70,17.17,17.58,17.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/677/677-out.sql,17.22,16.87,16.80,17.94,18.21,19.34,21.04,19.96,18.10,17.11,17.32,16.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/678/678-out.sql,18.15,17.74,17.63,18.86,19.03,19.57,21.00,20.08,18.58,17.89,18.22,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/679/679-out.sql,17.32,16.82,16.64,18.06,18.23,18.36,19.74,19.01,17.64,17.02,17.39,16.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/680/680-out.sql,18.24,17.86,17.77,18.93,19.13,19.88,21.36,20.39,18.78,18.02,18.32,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/681/681-out.sql,17.02,16.66,16.58,17.73,17.99,19.07,20.81,19.75,17.91,16.92,17.12,16.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/682/682-out.sql,19.11,18.52,18.28,19.85,19.99,19.39,20.43,19.87,18.86,18.58,19.14,18.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/683/683-out.sql,17.92,17.36,17.15,18.68,18.85,18.58,19.79,19.15,17.95,17.50,17.98,17.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/684/684-out.sql,16.50,16.12,16.04,17.25,17.52,18.63,20.39,19.31,17.44,16.41,16.61,16.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/685/685-out.sql,18.70,18.16,17.95,19.43,19.58,19.23,20.35,19.73,18.62,18.25,18.75,18.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/686/686-out.sql,17.87,17.45,17.33,18.60,18.78,19.32,20.79,19.84,18.32,17.61,17.95,17.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/687/687-out.sql,17.25,16.99,17.02,18.03,18.57,20.51,22.09,21.01,18.76,17.28,17.37,16.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/688/688-out.sql,17.65,17.35,17.34,18.38,18.76,20.36,21.94,20.83,18.74,17.57,17.74,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/689/689-out.sql,17.68,17.37,17.34,18.40,18.72,20.14,21.76,20.67,18.66,17.59,17.78,17.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/690/690-out.sql,17.60,17.09,16.89,18.34,18.50,18.48,19.79,19.10,17.81,17.26,17.67,17.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/691/691-out.sql,17.90,17.54,17.49,18.63,18.87,19.99,21.56,20.49,18.66,17.73,17.99,17.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/692/692-out.sql,19.37,18.98,18.89,20.05,20.22,20.77,22.00,21.14,19.70,19.05,19.42,19.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/693/693-out.sql,17.18,16.83,16.77,17.90,18.17,19.35,21.06,19.97,18.08,17.07,17.28,16.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/694/694-out.sql,18.22,17.82,17.73,18.94,19.12,19.85,21.31,20.31,18.72,17.96,18.29,17.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/695/695-out.sql,18.50,17.95,17.73,19.23,19.38,19.01,20.15,19.55,18.44,18.06,18.55,18.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/696/696-out.sql,17.85,17.33,17.14,18.60,18.76,18.69,19.96,19.27,18.00,17.48,17.91,17.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/697/697-out.sql,18.22,17.74,17.59,18.95,19.11,19.28,20.60,19.79,18.44,17.87,18.28,17.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/698/698-out.sql,16.66,16.25,16.12,17.39,17.61,18.34,20.00,19.07,17.40,16.52,16.76,16.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/699/699-out.sql,16.77,16.41,16.33,17.53,17.80,18.98,20.72,19.61,17.71,16.67,16.88,16.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/700/700-out.sql,18.13,17.55,17.31,18.87,19.03,18.61,19.76,19.19,18.07,17.68,18.18,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/701/701-out.sql,17.57,17.31,17.36,18.39,19.02,21.06,22.47,21.41,19.18,17.59,17.68,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/702/702-out.sql,17.15,16.81,16.74,17.86,18.13,19.27,21.00,19.93,18.05,17.06,17.25,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/703/703-out.sql,17.35,16.99,16.93,18.07,18.33,19.45,21.14,20.04,18.18,17.22,17.44,17.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/704/704-out.sql,18.40,17.94,17.79,19.12,19.27,19.47,20.77,19.97,18.63,18.06,18.46,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/705/705-out.sql,16.97,16.54,16.40,17.69,17.89,18.40,19.94,19.08,17.54,16.78,17.06,16.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/706/706-out.sql,18.56,17.98,17.76,19.32,19.47,19.07,20.19,19.56,18.45,18.07,18.60,18.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/707/707-out.sql,18.68,18.33,18.29,19.39,19.64,20.73,22.12,21.09,19.33,18.45,18.74,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/708/708-out.sql,19.48,19.10,19.02,20.16,20.33,20.90,22.10,21.24,19.81,19.16,19.53,19.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/709/709-out.sql,18.04,17.69,17.64,18.76,18.99,20.06,21.61,20.55,18.76,17.86,18.13,17.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/710/710-out.sql,18.96,18.63,18.59,19.65,19.90,20.96,22.31,21.34,19.62,18.75,19.02,18.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/711/711-out.sql,17.35,17.03,17.00,18.09,18.40,19.84,21.52,20.39,18.37,17.27,17.45,17.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/712/712-out.sql,18.42,18.12,18.13,19.15,19.53,21.09,22.47,21.45,19.45,18.30,18.50,18.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/713/713-out.sql,17.48,17.10,17.02,18.20,18.42,19.34,20.97,19.92,18.18,17.31,17.57,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/714/714-out.sql,18.09,17.65,17.53,18.82,18.99,19.43,20.83,19.93,18.46,17.79,18.16,17.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/715/715-out.sql,18.93,18.41,18.24,19.65,19.79,19.65,20.80,20.11,18.93,18.49,18.97,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/716/716-out.sql,18.66,18.25,18.14,19.36,19.52,20.02,21.35,20.47,19.01,18.36,18.72,18.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/717/717-out.sql,16.38,15.92,15.77,17.15,17.36,17.91,19.50,18.64,17.05,16.21,16.48,16.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/718/718-out.sql,18.31,17.72,17.49,19.07,19.23,18.78,19.92,19.32,18.21,17.83,18.36,17.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/719/719-out.sql,17.13,16.63,16.44,17.86,18.04,18.15,19.54,18.83,17.46,16.85,17.21,16.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/720/720-out.sql,19.17,18.64,18.47,19.89,20.03,19.83,20.94,20.25,19.11,18.71,19.21,18.75
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/721/721-out.sql,18.43,18.08,18.01,19.11,19.33,20.23,21.71,20.73,19.04,18.23,18.50,18.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/722/722-out.sql,17.69,17.30,17.21,18.40,18.61,19.44,21.01,20.00,18.32,17.49,17.77,17.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/723/723-out.sql,18.56,18.13,18.01,19.26,19.42,19.79,21.13,20.27,18.87,18.25,18.62,18.20
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/724/724-out.sql,17.83,17.41,17.29,18.53,18.71,19.20,20.67,19.78,18.28,17.59,17.91,17.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/725/725-out.sql,18.12,17.59,17.40,18.87,19.03,18.94,20.18,19.47,18.22,17.72,18.18,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/726/726-out.sql,18.88,18.43,18.31,19.59,19.73,20.00,21.25,20.42,19.08,18.52,18.93,18.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/727/727-out.sql,18.85,18.26,18.04,19.60,19.75,19.25,20.33,19.73,18.66,18.34,18.89,18.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/728/728-out.sql,17.28,16.83,16.68,18.01,18.19,18.60,20.07,19.24,17.75,17.05,17.37,16.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/729/729-out.sql,17.76,17.40,17.33,18.46,18.71,19.72,21.32,20.28,18.49,17.60,17.85,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/730/730-out.sql,18.96,18.55,18.45,19.66,19.82,20.31,21.58,20.71,19.28,18.64,19.02,18.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/731/731-out.sql,17.25,16.75,16.57,18.00,18.18,18.29,19.66,18.92,17.56,16.96,17.33,16.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/732/732-out.sql,17.65,17.14,16.96,18.39,18.56,18.60,19.90,19.17,17.86,17.31,17.72,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/733/733-out.sql,17.00,16.59,16.48,17.74,17.95,18.69,20.30,19.33,17.67,16.83,17.10,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/734/734-out.sql,17.03,16.55,16.39,17.80,17.99,18.29,19.73,18.91,17.46,16.77,17.12,16.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/735/735-out.sql,17.66,17.14,16.94,18.39,18.56,18.45,19.72,19.07,17.82,17.31,17.73,17.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/736/736-out.sql,16.94,16.48,16.33,17.69,17.88,18.30,19.80,18.96,17.45,16.71,17.03,16.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/737/737-out.sql,17.63,17.23,17.12,18.33,18.53,19.18,20.73,19.77,18.19,17.43,17.71,17.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/738/738-out.sql,17.54,17.03,16.82,18.28,18.45,18.38,19.68,19.02,17.74,17.21,17.61,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/739/739-out.sql,18.88,18.54,18.50,19.57,19.82,20.86,22.22,21.25,19.53,18.67,18.95,18.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/740/740-out.sql,17.60,17.35,17.41,18.41,19.05,21.10,22.52,21.48,19.21,17.63,17.71,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/741/741-out.sql,17.66,17.27,17.19,18.37,18.59,19.46,21.04,20.00,18.30,17.47,17.74,17.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/742/742-out.sql,16.79,16.50,16.48,17.53,17.94,19.63,21.41,20.29,18.11,16.80,16.91,16.50
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/743/743-out.sql,17.03,16.59,16.43,17.76,17.95,18.39,19.90,19.06,17.55,16.82,17.12,16.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/744/744-out.sql,18.14,17.64,17.45,18.87,19.03,18.98,20.24,19.54,18.28,17.78,18.20,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/745/745-out.sql,18.59,18.08,17.88,19.30,19.45,19.25,20.42,19.77,18.61,18.19,18.64,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/746/746-out.sql,17.68,17.35,17.30,18.39,18.68,19.92,21.55,20.46,18.54,17.56,17.77,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/747/747-out.sql,17.91,17.48,17.35,18.62,18.80,19.25,20.68,19.80,18.32,17.65,17.98,17.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/748/748-out.sql,18.49,17.91,17.67,19.23,19.38,18.89,20.00,19.43,18.36,18.02,18.53,18.05
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/749/749-out.sql,19.02,18.55,18.40,19.72,19.86,19.91,21.09,20.35,19.12,18.64,19.07,18.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/750/750-out.sql,17.09,16.66,16.53,17.81,18.02,18.59,20.14,19.25,17.66,16.89,17.18,16.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/751/751-out.sql,19.33,18.89,18.78,20.03,20.17,20.43,21.61,20.81,19.50,18.95,19.37,18.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/752/752-out.sql,17.47,17.04,16.91,18.20,18.38,18.93,20.44,19.53,17.98,17.24,17.55,17.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/753/753-out.sql,16.73,16.31,16.19,17.48,17.70,18.45,20.09,19.11,17.43,16.56,16.83,16.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/754/754-out.sql,18.49,18.21,18.23,19.23,19.67,21.31,22.62,21.62,19.60,18.39,18.57,18.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/755/755-out.sql,17.91,17.44,17.27,18.63,18.79,18.92,20.25,19.50,18.16,17.60,17.98,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/756/756-out.sql,17.86,17.33,17.12,18.59,18.76,18.58,19.82,19.19,17.96,17.49,17.92,17.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/757/757-out.sql,17.95,17.58,17.50,18.65,18.87,19.77,21.32,20.30,18.59,17.76,18.03,17.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/758/758-out.sql,18.98,18.43,18.23,19.71,19.85,19.51,20.60,19.98,18.87,18.50,19.02,18.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/759/759-out.sql,18.45,17.97,17.80,19.16,19.31,19.33,20.57,19.85,18.59,18.09,18.51,18.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/760/760-out.sql,16.68,16.27,16.14,17.41,17.64,18.34,19.97,19.03,17.39,16.53,16.78,16.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/761/761-out.sql,18.71,18.43,18.44,19.44,19.87,21.42,22.69,21.72,19.78,18.60,18.79,18.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/762/762-out.sql,18.69,18.24,18.11,19.38,19.53,19.74,21.01,20.22,18.90,18.36,18.75,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/763/763-out.sql,18.73,18.17,17.96,19.47,19.61,19.21,20.31,19.71,18.61,18.26,18.77,18.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/764/764-out.sql,17.12,16.62,16.43,17.86,18.05,18.19,19.59,18.85,17.47,16.84,17.20,16.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/765/765-out.sql,18.72,18.33,18.24,19.41,19.58,20.19,21.55,20.64,19.14,18.45,18.78,18.37
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/766/766-out.sql,17.89,17.32,17.10,18.65,18.82,18.52,19.73,19.11,17.92,17.47,17.95,17.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/767/767-out.sql,16.93,16.58,16.52,17.65,17.93,19.11,20.87,19.78,17.87,16.85,17.04,16.61
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/768/768-out.sql,17.64,17.18,17.02,18.35,18.53,18.82,20.22,19.42,17.99,17.36,17.71,17.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/769/769-out.sql,17.40,17.09,17.07,18.13,18.51,20.10,21.74,20.64,18.55,17.34,17.50,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/770/770-out.sql,17.16,16.77,16.67,17.89,18.11,18.94,20.59,19.57,17.86,17.00,17.26,16.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/771/771-out.sql,16.62,16.17,16.00,17.35,17.56,17.96,19.48,18.69,17.18,16.43,16.72,16.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/772/772-out.sql,17.49,17.09,16.99,18.22,18.43,19.24,20.83,19.80,18.12,17.29,17.57,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/773/773-out.sql,16.37,15.92,15.76,17.12,17.33,17.82,19.39,18.57,17.02,16.21,16.48,16.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/774/774-out.sql,17.69,17.28,17.17,18.41,18.60,19.23,20.74,19.78,18.21,17.46,17.77,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/775/775-out.sql,17.04,16.56,16.37,17.77,17.96,18.14,19.56,18.83,17.43,16.79,17.13,16.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/776/776-out.sql,17.73,17.29,17.15,18.44,18.61,18.97,20.39,19.56,18.12,17.47,17.80,17.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/777/777-out.sql,18.56,18.03,17.83,19.30,19.44,19.23,20.39,19.72,18.55,18.13,18.61,18.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/778/778-out.sql,17.87,17.35,17.14,18.60,18.77,18.62,19.87,19.23,17.99,17.51,17.93,17.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/779/779-out.sql,18.43,17.97,17.83,19.13,19.28,19.46,20.75,19.97,18.65,18.10,18.49,18.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/780/780-out.sql,18.75,18.32,18.21,19.45,19.60,20.01,21.32,20.44,19.03,18.42,18.80,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/781/781-out.sql,17.55,17.26,17.25,18.26,18.67,20.30,21.93,20.87,18.76,17.52,17.65,17.25
