File Name,Net Site EUI (kWh/m2),Net Source EUI (kWh/m2),Total Energy/Net Site Energy (kWh),Total Energy/Net Source Energy (kWh)
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/782/782-out.sql,17.64,17.17,17.00,18.36,18.53,18.70,20.06,19.32,17.95,17.35,17.72,17.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/783/783-out.sql,18.51,18.09,18.00,19.22,19.39,19.95,21.33,20.41,18.91,18.22,18.57,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/784/784-out.sql,19.30,18.86,18.74,20.00,20.13,20.36,21.53,20.75,19.46,18.93,19.35,18.92
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/785/785-out.sql,17.29,16.87,16.75,18.00,18.20,18.81,20.37,19.45,17.86,17.10,17.37,16.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/786/786-out.sql,18.76,18.44,18.40,19.44,19.70,20.84,22.25,21.27,19.48,18.58,18.83,18.44
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/787/787-out.sql,17.12,16.91,16.99,18.01,18.91,21.14,22.53,21.52,19.19,17.26,17.25,16.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/788/788-out.sql,19.12,18.73,18.65,19.80,19.98,20.63,21.91,21.00,19.50,18.82,19.17,18.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/789/789-out.sql,17.46,16.96,16.78,18.21,18.38,18.46,19.81,19.08,17.73,17.15,17.54,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/790/790-out.sql,16.78,16.31,16.15,17.54,17.74,18.13,19.63,18.80,17.29,16.55,16.87,16.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/791/791-out.sql,16.44,16.00,15.86,17.20,17.43,18.06,19.67,18.76,17.14,16.29,16.55,16.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/792/792-out.sql,16.74,16.38,16.30,17.46,17.74,18.86,20.63,19.57,17.69,16.66,16.85,16.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/793/793-out.sql,17.50,17.06,16.93,18.22,18.40,18.87,20.34,19.47,17.97,17.26,17.58,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/794/794-out.sql,17.42,17.04,16.96,18.16,18.40,19.40,21.02,19.93,18.15,17.24,17.51,17.08
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/795/795-out.sql,16.38,15.95,15.81,17.13,17.36,18.03,19.68,18.77,17.12,16.24,16.49,16.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/796/796-out.sql,17.54,17.17,17.11,18.29,18.53,19.63,21.25,20.15,18.32,17.38,17.63,17.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/797/797-out.sql,17.44,17.02,16.90,18.15,18.35,18.95,20.48,19.55,17.98,17.23,17.52,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/798/798-out.sql,17.76,17.23,17.02,18.50,18.67,18.50,19.75,19.12,17.88,17.39,17.83,17.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/799/799-out.sql,17.94,17.62,17.59,18.66,18.98,20.36,21.90,20.84,18.88,17.82,18.03,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/800/800-out.sql,17.81,17.46,17.40,18.53,18.78,19.88,21.46,20.39,18.57,17.65,17.90,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/801/801-out.sql,18.28,17.96,17.92,18.97,19.26,20.49,21.99,20.99,19.12,18.15,18.37,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/802/802-out.sql,19.30,18.87,18.75,19.99,20.13,20.37,21.54,20.75,19.46,18.93,19.35,18.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/803/803-out.sql,17.40,17.10,17.09,18.15,18.56,20.27,21.88,20.77,18.63,17.36,17.50,17.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/804/804-out.sql,18.94,18.32,18.06,19.68,19.83,19.11,20.15,19.63,18.65,18.40,18.97,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/805/805-out.sql,17.78,17.34,17.22,18.49,18.67,19.13,20.58,19.69,18.20,17.52,17.85,17.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/806/806-out.sql,18.11,17.61,17.45,18.84,19.00,19.06,20.34,19.59,18.29,17.75,18.17,17.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/807/807-out.sql,17.76,17.37,17.28,18.49,18.69,19.51,21.07,20.03,18.37,17.55,17.84,17.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/808/808-out.sql,18.05,17.52,17.32,18.79,18.95,18.80,20.03,19.37,18.13,17.66,18.11,17.64
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/809/809-out.sql,18.57,18.19,18.10,19.25,19.43,20.08,21.49,20.56,19.02,18.32,18.64,18.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/810/810-out.sql,19.44,19.05,18.98,20.13,20.30,20.92,22.13,21.25,19.80,19.12,19.49,19.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/811/811-out.sql,19.31,18.93,18.87,20.02,20.20,20.94,22.18,21.23,19.70,18.99,19.36,18.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/812/812-out.sql,17.00,16.52,16.35,17.76,17.95,18.21,19.65,18.87,17.42,16.74,17.09,16.62
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/813/813-out.sql,16.79,16.33,16.17,17.52,17.73,18.15,19.66,18.84,17.32,16.58,16.88,16.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/814/814-out.sql,17.13,16.86,16.88,17.88,18.38,20.27,21.93,20.85,18.59,17.16,17.24,16.84
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/815/815-out.sql,17.61,17.27,17.22,18.33,18.62,19.89,21.51,20.43,18.51,17.49,17.70,17.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/816/816-out.sql,18.37,17.84,17.65,19.11,19.26,19.09,20.28,19.60,18.40,17.95,18.42,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/817/817-out.sql,19.25,18.77,18.62,19.95,20.08,20.06,21.19,20.47,19.29,18.84,19.30,18.86
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/818/818-out.sql,18.95,18.32,18.04,19.71,19.86,19.07,20.10,19.58,18.61,18.39,18.98,18.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/819/819-out.sql,18.38,17.86,17.68,19.13,19.28,19.18,20.39,19.66,18.44,17.97,18.44,17.97
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/820/820-out.sql,18.65,18.09,17.89,19.39,19.54,19.21,20.34,19.71,18.58,18.19,18.69,18.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/821/821-out.sql,16.73,16.39,16.33,17.45,17.76,19.06,20.86,19.77,17.79,16.68,16.84,16.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/822/822-out.sql,18.94,18.43,18.26,19.67,19.81,19.70,20.85,20.12,18.94,18.50,18.99,18.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/823/823-out.sql,17.15,16.74,16.63,17.88,18.10,18.90,20.52,19.51,17.82,16.96,17.24,16.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/824/824-out.sql,16.58,16.22,16.15,17.31,17.60,18.80,20.60,19.53,17.60,16.52,16.69,16.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/825/825-out.sql,18.38,17.95,17.84,19.10,19.27,19.73,21.09,20.17,18.72,18.07,18.45,18.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/826/826-out.sql,18.79,18.21,17.98,19.53,19.68,19.19,20.28,19.70,18.62,18.29,18.83,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/827/827-out.sql,17.39,16.92,16.75,18.11,18.29,18.54,19.95,19.17,17.76,17.12,17.46,17.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/828/828-out.sql,17.23,16.83,16.72,17.95,18.16,18.90,20.51,19.52,17.87,17.05,17.32,16.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/829/829-out.sql,18.27,17.89,17.81,18.98,19.17,19.97,21.44,20.45,18.82,18.04,18.34,17.93
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/830/830-out.sql,16.73,16.28,16.12,17.49,17.69,18.16,19.69,18.83,17.30,16.53,16.83,16.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/831/831-out.sql,19.06,18.67,18.59,19.76,19.93,20.57,21.86,20.96,19.47,18.77,19.12,18.71
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/832/832-out.sql,18.82,18.20,17.92,19.56,19.71,18.99,20.04,19.52,18.53,18.28,18.85,18.36
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/833/833-out.sql,17.83,17.43,17.33,18.54,18.74,19.41,20.93,19.95,18.36,17.61,17.91,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/834/834-out.sql,18.86,18.28,18.06,19.62,19.77,19.32,20.41,19.78,18.69,18.35,18.90,18.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/835/835-out.sql,17.82,17.42,17.33,18.54,18.74,19.52,21.06,20.04,18.39,17.60,17.90,17.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/836/836-out.sql,16.90,16.46,16.32,17.64,17.84,18.39,19.94,19.05,17.49,16.71,16.99,16.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/837/837-out.sql,17.69,17.29,17.18,18.39,18.59,19.26,20.80,19.84,18.25,17.49,17.77,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/838/838-out.sql,16.97,16.62,16.55,17.69,17.97,19.19,20.94,19.85,17.93,16.88,17.07,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/839/839-out.sql,17.58,17.27,17.23,18.29,18.62,20.01,21.65,20.57,18.57,17.49,17.68,17.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/840/840-out.sql,16.99,16.60,16.50,17.72,17.95,18.82,20.50,19.48,17.75,16.85,17.09,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/841/841-out.sql,19.14,18.61,18.42,19.85,19.98,19.70,20.79,20.16,19.05,18.68,19.18,18.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/842/842-out.sql,18.44,18.10,18.06,19.17,19.43,20.61,22.04,20.98,19.16,18.24,18.52,18.11
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/843/843-out.sql,16.68,16.27,16.16,17.42,17.65,18.45,20.11,19.12,17.43,16.54,16.78,16.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/844/844-out.sql,18.29,17.74,17.52,19.02,19.18,18.85,20.01,19.41,18.26,17.86,18.34,17.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/845/845-out.sql,17.51,17.02,16.85,18.26,18.43,18.60,19.98,19.21,17.83,17.21,17.59,17.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/846/846-out.sql,16.40,15.94,15.78,17.17,17.38,17.84,19.40,18.57,17.02,16.22,16.51,16.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/847/847-out.sql,16.58,16.13,15.98,17.34,17.55,18.06,19.63,18.78,17.21,16.40,16.68,16.22
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/848/848-out.sql,18.58,18.30,18.31,19.32,19.74,21.33,22.62,21.63,19.64,18.47,18.67,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/849/849-out.sql,18.25,17.79,17.65,18.96,19.12,19.37,20.70,19.88,18.51,17.93,18.31,17.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/850/850-out.sql,18.72,18.34,18.27,19.40,19.60,20.37,21.77,20.82,19.23,18.48,18.78,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/851/851-out.sql,19.26,18.83,18.73,19.96,20.11,20.47,21.68,20.84,19.48,18.90,19.31,18.89
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/852/852-out.sql,18.35,17.96,17.89,19.06,19.26,20.05,21.50,20.51,18.89,18.11,18.42,18.01
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/853/853-out.sql,19.23,18.85,18.79,19.93,20.12,20.87,22.14,21.18,19.64,18.92,19.28,18.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/854/854-out.sql,17.29,16.82,16.66,18.01,18.19,18.49,19.93,19.15,17.70,17.04,17.37,16.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/855/855-out.sql,17.18,16.90,16.93,17.97,18.48,20.45,22.03,20.90,18.63,17.18,17.29,16.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/856/856-out.sql,17.04,16.55,16.38,17.80,17.99,18.23,19.67,18.87,17.44,16.77,17.12,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/857/857-out.sql,17.28,17.04,17.11,18.14,18.89,21.06,22.46,21.41,19.14,17.36,17.40,17.00
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/858/858-out.sql,18.52,17.94,17.70,19.28,19.43,18.95,20.06,19.48,18.39,18.04,18.57,18.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/859/859-out.sql,19.40,19.00,18.91,20.07,20.22,20.65,21.86,21.04,19.67,19.07,19.45,19.04
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/860/860-out.sql,16.52,16.14,16.04,17.24,17.50,18.47,20.22,19.23,17.42,16.43,16.63,16.19
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/861/861-out.sql,18.00,17.72,17.76,18.77,19.29,21.14,22.53,21.47,19.34,17.95,18.09,17.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/862/862-out.sql,18.11,17.56,17.35,18.84,19.00,18.72,19.91,19.29,18.12,17.70,18.16,17.69
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/863/863-out.sql,17.10,16.71,16.62,17.83,18.06,18.99,20.66,19.61,17.85,16.95,17.19,16.76
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/864/864-out.sql,19.08,18.72,18.66,19.77,19.97,20.80,22.12,21.18,19.58,18.82,19.14,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/865/865-out.sql,18.83,18.33,18.17,19.56,19.71,19.68,20.87,20.11,18.88,18.41,18.88,18.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/866/866-out.sql,18.20,17.84,17.77,18.91,19.13,20.09,21.59,20.57,18.85,18.00,18.28,17.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/867/867-out.sql,18.87,18.28,18.04,19.63,19.78,19.21,20.28,19.69,18.65,18.35,18.91,18.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/868/868-out.sql,17.81,17.28,17.07,18.55,18.72,18.51,19.74,19.11,17.91,17.44,17.88,17.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/869/869-out.sql,18.14,17.62,17.42,18.86,19.02,18.89,20.12,19.45,18.22,17.76,18.20,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/870/870-out.sql,16.83,16.36,16.18,17.57,17.76,18.07,19.55,18.78,17.31,16.61,16.92,16.45
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/871/871-out.sql,18.02,17.54,17.39,18.76,18.93,19.12,20.46,19.65,18.28,17.68,18.09,17.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/872/872-out.sql,19.15,18.74,18.65,19.83,19.99,20.48,21.74,20.88,19.46,18.83,19.20,18.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/873/873-out.sql,18.53,17.99,17.79,19.25,19.40,19.12,20.27,19.64,18.50,18.10,18.58,18.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/874/874-out.sql,18.82,18.22,17.98,19.58,19.73,19.15,20.23,19.66,18.61,18.30,18.86,18.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/875/875-out.sql,17.80,17.53,17.54,18.53,18.98,20.70,22.23,21.19,19.07,17.77,17.91,17.51
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/876/876-out.sql,18.81,18.44,18.39,19.53,19.74,20.67,22.03,21.02,19.36,18.55,18.88,18.47
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/877/877-out.sql,19.04,18.46,18.24,19.80,19.94,19.46,20.52,19.90,18.84,18.52,19.08,18.60
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/878/878-out.sql,17.53,17.10,16.96,18.24,18.42,18.89,20.37,19.50,17.99,17.29,17.61,17.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/879/879-out.sql,18.33,17.87,17.74,19.05,19.21,19.51,20.85,20.00,18.61,18.00,18.39,17.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/880/880-out.sql,16.48,16.00,15.83,17.25,17.46,17.84,19.36,18.55,17.04,16.28,16.58,16.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/881/881-out.sql,16.98,16.68,16.68,17.74,18.16,19.92,21.61,20.47,18.29,16.96,17.09,16.68
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/882/882-out.sql,16.99,16.65,16.58,17.70,18.00,19.25,21.00,19.92,17.97,16.91,17.09,16.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/883/883-out.sql,19.11,18.76,18.70,19.79,19.98,20.77,22.10,21.17,19.60,18.86,19.17,18.78
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/884/884-out.sql,17.36,16.84,16.64,18.11,18.29,18.26,19.58,18.90,17.59,17.03,17.43,16.96
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/885/885-out.sql,17.10,16.78,16.76,17.85,18.20,19.79,21.49,20.35,18.26,17.05,17.21,16.79
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/886/886-out.sql,19.45,19.06,18.99,20.15,20.32,20.97,22.19,21.27,19.80,19.11,19.50,19.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/887/887-out.sql,18.90,18.49,18.38,19.58,19.73,20.14,21.44,20.60,19.20,18.60,18.96,18.54
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/888/888-out.sql,18.08,17.53,17.31,18.81,18.97,18.68,19.88,19.27,18.10,17.67,18.14,17.66
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/889/889-out.sql,18.48,17.99,17.83,19.21,19.36,19.42,20.67,19.91,18.63,18.11,18.54,18.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/890/890-out.sql,17.80,17.28,17.09,18.56,18.72,18.66,19.94,19.24,17.96,17.43,17.87,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/891/891-out.sql,18.69,18.20,18.03,19.41,19.55,19.53,20.73,20.00,18.77,18.29,18.74,18.29
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/892/892-out.sql,16.77,16.51,16.54,17.58,18.19,20.30,21.93,20.80,18.49,16.84,16.90,16.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/893/893-out.sql,17.12,16.65,16.49,17.86,18.05,18.38,19.84,19.02,17.56,16.87,17.20,16.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/894/894-out.sql,19.41,19.05,18.99,20.09,20.28,21.02,22.26,21.36,19.84,19.13,19.46,19.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/895/895-out.sql,19.05,18.74,18.72,19.74,20.03,21.24,22.53,21.57,19.81,18.87,19.12,18.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/896/896-out.sql,17.07,16.78,16.78,17.82,18.25,19.99,21.69,20.57,18.39,17.06,17.18,16.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/897/897-out.sql,17.66,17.13,16.91,18.39,18.56,18.37,19.63,19.02,17.79,17.30,17.73,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/898/898-out.sql,17.72,17.40,17.36,18.44,18.76,20.14,21.75,20.66,18.67,17.61,17.81,17.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/899/899-out.sql,16.90,16.68,16.74,17.75,18.57,20.79,22.30,21.26,18.93,17.05,17.03,16.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/900/900-out.sql,17.89,17.32,17.09,18.65,18.81,18.48,19.68,19.07,17.90,17.47,17.95,17.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/901/901-out.sql,17.17,16.76,16.63,17.89,18.09,18.71,20.28,19.36,17.77,16.98,17.26,16.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/902/902-out.sql,19.11,18.75,18.71,19.81,20.03,20.98,22.26,21.30,19.67,18.85,19.17,18.77
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/903/903-out.sql,18.35,17.90,17.77,19.05,19.21,19.52,20.86,20.03,18.64,18.04,18.41,17.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/904/904-out.sql,17.10,16.87,16.92,17.92,18.64,20.77,22.28,21.25,18.95,17.20,17.23,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/905/905-out.sql,18.47,17.95,17.76,19.18,19.33,19.18,20.37,19.70,18.51,18.07,18.52,18.06
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/906/906-out.sql,18.48,17.95,17.75,19.19,19.34,19.09,20.26,19.63,18.48,18.07,18.53,18.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/907/907-out.sql,18.03,17.59,17.46,18.74,18.90,19.26,20.65,19.81,18.38,17.75,18.10,17.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/908/908-out.sql,17.92,17.44,17.29,18.65,18.82,19.02,20.37,19.56,18.19,17.59,17.98,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/909/909-out.sql,18.64,18.33,18.32,19.35,19.67,21.05,22.42,21.39,19.50,18.48,18.72,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/910/910-out.sql,18.72,18.26,18.13,19.44,19.58,19.80,21.07,20.25,18.92,18.36,18.78,18.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/911/911-out.sql,17.45,16.98,16.81,18.18,18.36,18.60,20.01,19.22,17.81,17.17,17.53,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/912/912-out.sql,17.04,16.70,16.63,17.76,18.05,19.29,21.03,19.94,18.01,16.96,17.15,16.72
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/913/913-out.sql,16.97,16.62,16.56,17.70,17.97,19.17,20.93,19.83,17.92,16.88,17.08,16.65
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/914/914-out.sql,19.09,18.61,18.47,19.79,19.92,19.97,21.14,20.39,19.17,18.69,19.13,18.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/915/915-out.sql,17.70,17.39,17.37,18.41,18.75,20.23,21.85,20.77,18.73,17.62,17.79,17.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/916/916-out.sql,16.72,16.40,16.35,17.46,17.80,19.27,21.05,19.91,17.86,16.68,16.83,16.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/917/917-out.sql,18.17,17.78,17.70,18.90,19.10,19.88,21.36,20.33,18.70,17.92,18.25,17.82
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/918/918-out.sql,17.88,17.41,17.27,18.62,18.79,19.11,20.49,19.62,18.20,17.56,17.94,17.49
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/919/919-out.sql,18.68,18.17,18.01,19.42,19.57,19.53,20.74,19.99,18.75,18.26,18.73,18.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/920/920-out.sql,17.59,17.05,16.84,18.35,18.52,18.38,19.65,18.98,17.73,17.22,17.66,17.18
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/921/921-out.sql,18.73,18.17,17.94,19.46,19.61,19.17,20.27,19.68,18.60,18.26,18.78,18.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/922/922-out.sql,18.68,18.15,17.96,19.40,19.54,19.31,20.47,19.82,18.67,18.26,18.73,18.27
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/923/923-out.sql,18.66,18.16,17.98,19.38,19.52,19.43,20.62,19.92,18.71,18.26,18.71,18.26
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/924/924-out.sql,16.69,16.39,16.37,17.41,17.81,19.45,21.25,20.14,17.99,16.70,16.81,16.39
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/925/925-out.sql,18.37,17.97,17.87,19.05,19.24,19.85,21.29,20.36,18.82,18.12,18.44,18.02
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/926/926-out.sql,18.34,17.74,17.49,19.09,19.25,18.72,19.83,19.27,18.19,17.85,18.38,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/927/927-out.sql,17.64,17.13,16.94,18.39,18.55,18.53,19.83,19.14,17.85,17.30,17.71,17.24
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/928/928-out.sql,19.38,18.99,18.90,20.05,20.21,20.70,21.92,21.09,19.68,19.07,19.43,19.03
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/929/929-out.sql,16.89,16.51,16.43,17.63,17.89,18.97,20.68,19.58,17.74,16.76,16.99,16.55
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/930/930-out.sql,18.79,18.16,17.89,19.56,19.71,18.97,20.02,19.48,18.49,18.24,18.83,18.33
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/931/931-out.sql,18.07,17.71,17.63,18.76,18.99,19.91,21.46,20.45,18.74,17.89,18.15,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/932/932-out.sql,18.62,18.30,18.28,19.32,19.61,20.87,22.27,21.26,19.41,18.45,18.70,18.31
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/933/933-out.sql,17.68,17.11,16.89,18.46,18.63,18.36,19.59,18.95,17.74,17.27,17.74,17.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/934/934-out.sql,17.66,17.32,17.26,18.37,18.63,19.77,21.40,20.34,18.49,17.53,17.75,17.34
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/935/935-out.sql,16.87,16.38,16.21,17.62,17.81,18.07,19.52,18.75,17.31,16.62,16.96,16.48
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/936/936-out.sql,17.80,17.31,17.15,18.54,18.71,18.87,20.22,19.43,18.07,17.48,17.87,17.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/937/937-out.sql,18.91,18.54,18.48,19.62,19.81,20.61,21.96,20.99,19.39,18.64,18.97,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/938/938-out.sql,16.96,16.76,16.87,17.91,18.95,21.27,22.63,21.61,19.27,17.16,17.10,16.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/939/939-out.sql,17.94,17.38,17.17,18.71,18.87,18.61,19.82,19.18,17.98,17.52,18.00,17.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/940/940-out.sql,17.57,17.33,17.38,18.36,19.02,21.03,22.46,21.46,19.22,17.62,17.69,17.30
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/941/941-out.sql,18.21,17.89,17.86,18.90,19.22,20.55,22.06,21.04,19.13,18.09,18.29,17.90
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/942/942-out.sql,17.71,17.46,17.49,18.48,19.07,21.02,22.45,21.45,19.25,17.73,17.82,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/943/943-out.sql,18.58,18.05,17.86,19.31,19.46,19.21,20.36,19.72,18.57,18.16,18.63,18.17
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/944/944-out.sql,17.68,17.17,16.98,18.42,18.59,18.57,19.87,19.17,17.87,17.34,17.75,17.28
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/945/945-out.sql,17.41,17.20,17.28,18.28,19.18,21.35,22.68,21.71,19.43,17.54,17.53,17.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/946/946-out.sql,18.93,18.41,18.24,19.65,19.79,19.63,20.78,20.08,18.92,18.49,18.97,18.52
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/947/947-out.sql,17.50,17.06,16.92,18.23,18.41,18.83,20.29,19.42,17.94,17.25,17.58,17.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/948/948-out.sql,18.96,18.53,18.42,19.66,19.82,20.18,21.43,20.58,19.20,18.61,19.01,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/949/949-out.sql,18.56,18.26,18.28,19.30,19.71,21.30,22.61,21.60,19.62,18.44,18.64,18.25
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/950/950-out.sql,17.74,17.44,17.42,18.47,18.82,20.35,21.94,20.84,18.79,17.66,17.84,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/951/951-out.sql,16.75,16.38,16.31,17.49,17.76,18.90,20.66,19.55,17.67,16.65,16.86,16.42
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/952/952-out.sql,17.48,17.24,17.30,18.29,18.98,21.05,22.48,21.47,19.21,17.54,17.60,17.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/953/953-out.sql,16.76,16.34,16.20,17.48,17.70,18.31,19.91,19.02,17.42,16.60,16.86,16.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/954/954-out.sql,16.92,16.50,16.37,17.67,17.88,18.55,20.15,19.19,17.57,16.74,17.02,16.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/955/955-out.sql,17.55,17.20,17.14,18.29,18.55,19.74,21.37,20.27,18.39,17.41,17.64,17.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/956/956-out.sql,17.42,17.09,17.03,18.12,18.42,19.67,21.35,20.27,18.34,17.32,17.51,17.10
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/957/957-out.sql,17.85,17.59,17.62,18.64,19.17,21.06,22.48,21.41,19.22,17.82,17.95,17.56
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/958/958-out.sql,18.44,17.84,17.59,19.20,19.36,18.81,19.92,19.35,18.27,17.94,18.48,17.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/959/959-out.sql,17.42,17.12,17.11,18.14,18.51,20.08,21.75,20.67,18.58,17.38,17.53,17.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/960/960-out.sql,17.12,16.89,16.96,17.95,18.72,20.89,22.37,21.34,19.01,17.23,17.24,16.85
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/961/961-out.sql,17.07,16.63,16.50,17.81,18.01,18.59,20.14,19.22,17.64,16.86,17.16,16.70
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/962/962-out.sql,18.69,18.31,18.23,19.38,19.56,20.23,21.61,20.68,19.14,18.43,18.76,18.35
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/963/963-out.sql,17.30,16.95,16.89,18.01,18.30,19.53,21.22,20.14,18.23,17.20,17.39,16.98
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/964/964-out.sql,17.17,16.75,16.63,17.88,18.09,18.77,20.36,19.42,17.79,16.98,17.26,16.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/965/965-out.sql,16.49,16.06,15.92,17.24,17.46,18.10,19.73,18.82,17.19,16.34,16.60,16.13
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/966/966-out.sql,17.10,16.82,16.82,17.86,18.32,20.14,21.80,20.71,18.51,17.11,17.22,16.81
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/967/967-out.sql,18.98,18.51,18.39,19.71,19.85,20.02,21.23,20.41,19.11,18.58,19.03,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/968/968-out.sql,17.14,16.90,16.94,17.94,18.56,20.62,22.19,21.12,18.81,17.21,17.26,16.87
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/969/969-out.sql,17.78,17.43,17.36,18.49,18.73,19.77,21.38,20.34,18.53,17.63,17.87,17.46
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/970/970-out.sql,18.10,17.68,17.58,18.82,19.00,19.57,21.02,20.07,18.54,17.83,18.17,17.74
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/971/971-out.sql,17.26,16.94,16.90,18.00,18.33,19.80,21.48,20.36,18.33,17.18,17.37,16.95
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/972/972-out.sql,17.34,17.12,17.18,18.16,18.94,21.08,22.52,21.52,19.24,17.45,17.46,17.07
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/973/973-out.sql,18.55,18.18,18.12,19.27,19.48,20.39,21.81,20.78,19.10,18.30,18.62,18.21
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/974/974-out.sql,19.05,18.43,18.17,19.80,19.94,19.26,20.29,19.75,18.74,18.49,19.08,18.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/975/975-out.sql,19.45,19.14,19.12,20.14,20.41,21.54,22.74,21.81,20.13,19.24,19.51,19.14
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/976/976-out.sql,17.99,17.49,17.30,18.71,18.87,18.83,20.10,19.41,18.14,17.64,18.05,17.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/977/977-out.sql,18.76,18.35,18.26,19.46,19.63,20.20,21.54,20.63,19.14,18.46,18.82,18.40
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/978/978-out.sql,17.33,16.95,16.86,18.04,18.27,19.19,20.84,19.81,18.06,17.18,17.42,16.99
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/979/979-out.sql,18.47,18.12,18.07,19.17,19.41,20.43,21.88,20.88,19.14,18.28,18.55,18.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/980/980-out.sql,18.71,18.23,18.08,19.42,19.56,19.59,20.80,20.06,18.82,18.34,18.76,18.32
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/981/981-out.sql,17.84,17.52,17.49,18.54,18.86,20.20,21.79,20.73,18.76,17.73,17.93,17.53
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/982/982-out.sql,19.30,18.89,18.80,19.99,20.15,20.61,21.83,20.98,19.58,18.96,19.35,18.94
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/983/983-out.sql,18.60,18.01,17.78,19.36,19.52,19.00,20.10,19.51,18.44,18.11,18.65,18.16
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/984/984-out.sql,16.95,16.53,16.39,17.67,17.87,18.47,20.05,19.15,17.56,16.77,17.04,16.59
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/985/985-out.sql,18.64,18.12,17.94,19.38,19.52,19.36,20.53,19.84,18.65,18.21,18.69,18.23
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/986/986-out.sql,17.46,17.14,17.10,18.17,18.49,19.85,21.51,20.44,18.46,17.38,17.56,17.15
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/987/987-out.sql,19.08,18.49,18.26,19.83,19.97,19.42,20.48,19.89,18.85,18.55,19.11,18.63
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/988/988-out.sql,17.75,17.36,17.26,18.46,18.66,19.40,20.95,19.96,18.33,17.55,17.84,17.41
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/989/989-out.sql,18.57,17.96,17.71,19.35,19.50,18.91,20.00,19.42,18.36,18.05,18.61,18.12
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/990/990-out.sql,17.26,16.84,16.72,17.99,18.19,18.79,20.33,19.39,17.82,17.05,17.35,16.91
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/991/991-out.sql,17.22,16.72,16.53,17.96,18.14,18.18,19.53,18.85,17.51,16.93,17.30,16.83
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/992/992-out.sql,18.49,17.98,17.81,19.22,19.37,19.30,20.50,19.79,18.57,18.09,18.55,18.09
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/993/993-out.sql,18.33,17.74,17.51,19.10,19.26,18.82,19.97,19.35,18.22,17.84,18.38,17.88
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/994/994-out.sql,18.90,18.55,18.50,19.59,19.81,20.74,22.11,21.15,19.49,18.68,18.97,18.57
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/995/995-out.sql,17.74,17.44,17.44,18.50,18.90,20.59,22.10,21.00,18.90,17.66,17.84,17.43
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/996/996-out.sql,18.11,17.64,17.49,18.83,18.99,19.18,20.51,19.71,18.36,17.78,18.17,17.73
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/997/997-out.sql,19.03,18.63,18.54,19.73,19.90,20.46,21.74,20.84,19.37,18.71,19.08,18.67
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/998/998-out.sql,18.23,17.65,17.42,18.97,19.13,18.70,19.86,19.28,18.15,17.78,18.28,17.80
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/999/999-out.sql,17.71,17.35,17.29,18.44,18.69,19.77,21.37,20.30,18.48,17.55,17.80,17.38
/Users/aaron-boranian/Work/projects/support/newcastle/bayesian-residence/modelkit/runs/1000/1000-out.sql,18.29,17.81,17.66,19.01,19.17,19.32,20.61,19.83,18.50,17.94,18.35,17.90

